time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227220,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,9.504503395874052e-05,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,0.0001000871779979,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,7.392404222628102e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,0.000100087148894,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.0004747676721308,285.22393798828125,294.1499938964844,295.2176208496094,291.956787109375,296.7579345703125,295.3285522460937,285.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127167915925,7.351076636297193e-09,0.0010127094574272,-0.0183103736490011,0.0,0.0,0.0,-0.0084570599719882,60.0,11.462016105651855,-0.0,-6.992549117512682e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,9.504503395874052e-05,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,0.0001000871779979,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,7.392404222628102e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,0.000100087148894,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.0004747676721308,285.22393798828125,294.1499938964844,295.2176208496094,291.956787109375,296.7579345703125,295.3285522460937,285.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127167915925,7.351076636297193e-09,0.0010127094574272,-0.0183103736490011,0.0,0.0,0.0,-0.0084570599719882,60.0,11.462016105651855,-0.0,-6.992549117512682e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,9.490003867540509e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,9.993449202738702e-05,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,7.381126488326117e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,9.993445564759897e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.0004740434233099,285.2216186523437,294.1499938964844,295.1929626464844,291.95294189453125,296.7301330566406,295.2968444824219,285.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111718438565,7.170389171307079e-09,0.0010111646261066,-0.0178371164947748,0.0,0.0,0.0,-0.0083674872294068,60.0,11.42190170288086,-0.0,-6.971226440555256e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,9.490003867540509e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,9.993449202738702e-05,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,7.381126488326117e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,9.993445564759897e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.0004740434233099,285.2216186523437,294.1499938964844,295.1929626464844,291.95294189453125,296.7301330566406,295.2968444824219,285.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111718438565,7.170389171307079e-09,0.0010111646261066,-0.0178371164947748,0.0,0.0,0.0,-0.0083674872294068,60.0,11.42190170288086,-0.0,-6.971226440555256e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,9.475322440266608e-05,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,9.977988520404324e-05,299.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,7.369707600446418e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,9.977985610021278e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,0.0004733100940939,285.21942138671875,294.1499938964844,295.171142578125,291.9497985839844,296.7025146484375,295.2684936523437,285.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096074547618,6.987436851346729e-09,0.0010096004698425,-0.0173579156398773,0.0,0.0,0.0,-0.0082767913118004,60.0,11.383135795593262,-0.0,-6.94966928449503e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,9.475322440266608e-05,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,9.977988520404324e-05,299.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,7.369707600446418e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,9.977985610021278e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,0.0004733100940939,285.21942138671875,294.1499938964844,295.171142578125,291.9497985839844,296.7025146484375,295.2684936523437,285.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096074547618,6.987436851346729e-09,0.0010096004698425,-0.0173579156398773,0.0,0.0,0.0,-0.0082767913118004,60.0,11.383135795593262,-0.0,-6.94966928449503e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,9.46100481087342e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,9.962910553440452e-05,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,7.358571019722149e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,9.962907643057406e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,0.0004725948965642,285.2173156738281,294.1499938964844,295.15191650390625,291.947265625,296.6750183105469,295.241943359375,285.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080814827233,6.809015573594479e-09,0.0010080747306346,-0.0168905705213546,0.0,0.0,0.0,-0.0081883389502763,60.0,11.34555721282959,-0.0,-6.928679141537941e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,9.46100481087342e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,9.962910553440452e-05,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,7.358571019722149e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,9.962907643057406e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,0.0004725948965642,285.2173156738281,294.1499938964844,295.15191650390625,291.947265625,296.6750183105469,295.241943359375,285.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080814827233,6.809015573594479e-09,0.0010080747306346,-0.0168905705213546,0.0,0.0,0.0,-0.0081883389502763,60.0,11.34555721282959,-0.0,-6.928679141537941e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,9.45388528634794e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,9.955414134310558e-05,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,7.353034015977755e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,9.955410496331751e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,0.0004722393059637,285.21630859375,294.1499938964844,295.1432189941406,291.9462280273437,296.66131591796875,295.22967529296875,285.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007322804071,6.720300316231942e-09,0.0010073160519823,-0.016658192500472,0.0,0.0,0.0,-0.0081443591043353,60.0,11.327421188354492,-0.0,-6.918253347976133e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,9.446789772482588e-05,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,9.947941725840792e-05,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,7.347515202127397e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,9.947938815457746e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,0.0004718848795164,285.2153015136719,294.1499938964844,295.13507080078125,291.9453430175781,296.647705078125,295.2181091308594,285.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065666865557,6.631880822283165e-09,0.0010065600508823,-0.0164265856146812,0.0,0.0,0.0,-0.0081005254760384,60.0,11.30967140197754,-0.0,-6.907870897521208e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,9.43267295951955e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,9.933076216839254e-05,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,7.336535054491833e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,9.933072578860448e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,0.0004711797228083,285.21343994140625,294.1499938964844,295.1203308105469,291.94390869140625,296.62066650390625,295.1967163085937,285.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050622513517,6.4559642076744694e-09,0.0010050557320937,-0.0159657802432775,0.0,0.0,0.0,-0.0080133164301514,60.0,11.275104522705078,-0.0,-6.887236736474733e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,9.43267295951955e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,9.933076216839254e-05,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,7.336535054491833e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,9.933072578860448e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,0.0004711797228083,285.21343994140625,294.1499938964844,295.1203308105469,291.94390869140625,296.62066650390625,295.1967163085937,285.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050622513517,6.4559642076744694e-09,0.0010050557320937,-0.0159657802432775,0.0,0.0,0.0,-0.0080133164301514,60.0,11.275104522705078,-0.0,-6.887236736474733e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,9.420898277312516e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,9.9206758022774e-05,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,7.32737680664286e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,9.920672891894355e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0004705915634986,285.21197509765625,294.1499938964844,295.109375,291.94305419921875,296.59814453125,295.1806335449219,285.43853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038072941824,6.3092318036694905e-09,0.0010038010077551,-0.0155814141035079,0.0,0.0,0.0,-0.0079405745491385,60.0,11.247031211853027,-0.0,-6.870049418239432e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,9.41866237553768e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,9.918321302393451e-05,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,7.32563785277307e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,9.918318392010406e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,0.0004704798921011,285.2117004394531,294.1499938964844,295.107421875,291.94293212890625,296.5938720703125,295.1777038574219,285.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003569108434,6.281369646643497e-09,0.0010035628220066,-0.0155084282159805,0.0,0.0,0.0,-0.0079267621040344,60.0,11.241750717163086,-0.0,-6.866788027082293e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,9.404762386111544e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,9.903684258461e-05,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,7.314826507354155e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,9.903681348077952e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,0.0004697855911217,285.2100524902344,294.1499938964844,295.0961303710937,291.9423217773437,296.56744384765625,295.1608581542969,285.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020877234637,6.108158867590419e-09,0.001002081669867,-0.0150546925142407,0.0,0.0,0.0,-0.0078408941626548,60.0,11.20945930480957,-0.0,-6.846531874771244e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,9.404762386111544e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,9.903684258461e-05,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,7.314826507354155e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,9.903681348077952e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,0.0004697855911217,285.2100524902344,294.1499938964844,295.0961303710937,291.9423217773437,296.56744384765625,295.1608581542969,285.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020877234637,6.108158867590419e-09,0.001002081669867,-0.0150546925142407,0.0,0.0,0.0,-0.0078408941626548,60.0,11.20945930480957,-0.0,-6.846531874771244e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,9.390975901624188e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,9.889165812637656e-05,299.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,7.304103201022372e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,9.889162902254613e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.0004690969362854,285.20855712890625,294.1499938964844,295.0862121582031,291.9420471191406,296.54132080078125,295.1459045410156,285.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006185621023,5.9363607363138734e-09,0.0010006126249209,-0.0146046476438641,0.0,0.0,0.0,-0.0077557265758514,60.0,11.178106307983398,-0.0,-6.826470411169795e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,9.390975901624188e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,9.889165812637656e-05,299.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,7.304103201022372e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,9.889162902254613e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.0004690969362854,285.20855712890625,294.1499938964844,295.0862121582031,291.9420471191406,296.54132080078125,295.1459045410156,285.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006185621023,5.9363607363138734e-09,0.0010006126249209,-0.0146046476438641,0.0,0.0,0.0,-0.0077557265758514,60.0,11.178106307983398,-0.0,-6.826470411169795e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,9.384126315126196e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,9.881953155854716e-05,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,7.298776472453028e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,9.881950245471673e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,0.0004687548207584,285.2078552246094,294.1499938964844,295.0816650390625,291.9420166015625,296.52838134765625,295.1389465332031,285.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998886380344,5.8510125633404195e-09,0.0009998828172683,-0.0143810650333762,0.0,0.0,0.0,-0.007713415659964,60.0,11.16266918182373,-0.0,-6.816514996899059e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,9.37731092562899e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,9.874776151264086e-05,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,7.293475209735334e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,9.87477324088104e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,0.0004684143641497,285.2071533203125,294.1499938964844,295.07733154296875,291.9420471191406,296.5155029296875,295.13238525390625,285.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991622064262,5.766079169688965e-09,0.0009991565020754,-0.0141585664823651,0.0,0.0,0.0,-0.0076713101007044,60.0,11.147439002990724,-0.0,-6.806615004961716e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,9.36377327889204e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,9.860520367510615e-05,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,7.282945443876088e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,9.860517457127572e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,0.0004677381948567,285.20587158203125,294.1499938964844,295.0693359375,291.94219970703125,296.4900207519531,295.1202392578125,285.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977195877581,5.5973883306137395e-09,0.0009977139998227,-0.0137166455388069,0.0,0.0,0.0,-0.0075876829214394,60.0,11.117494583129885,-0.0,-6.786973472117097e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,9.36377327889204e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,9.860520367510615e-05,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,7.282945443876088e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,9.860517457127572e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,0.0004677381948567,285.20587158203125,294.1499938964844,295.0693359375,291.94219970703125,296.4900207519531,295.1202392578125,285.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977195877581,5.5973883306137395e-09,0.0009977139998227,-0.0137166455388069,0.0,0.0,0.0,-0.0075876829214394,60.0,11.117494583129885,-0.0,-6.786973472117097e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,9.350372420158236e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,9.846407920122148e-05,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,7.27252263459377e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,9.846405737334862e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,0.0004670688067562,285.2047119140625,294.1499938964844,295.0619201660156,291.9425048828125,296.46490478515625,295.1094055175781,285.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099629140459,5.4303970209446115e-09,0.0009962860494852,-0.0132791679352521,0.0,0.0,0.0,-0.0075048981234431,60.0,11.088171005249023,-0.0,-6.767557181319718e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,9.350372420158236e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,9.846407920122148e-05,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,7.27252263459377e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,9.846405737334862e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,0.0004670688067562,285.2047119140625,294.1499938964844,295.0619201660156,291.9425048828125,296.46490478515625,295.1094055175781,285.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099629140459,5.4303970209446115e-09,0.0009962860494852,-0.0132791679352521,0.0,0.0,0.0,-0.0075048981234431,60.0,11.088171005249023,-0.0,-6.767557181319718e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,9.337113442597912e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,9.832445357460529e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,7.262209692271426e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,9.832443174673244e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,0.0004664065199904,285.2036437988281,294.1499938964844,295.0548400878906,291.9428405761719,296.4401550292969,295.0995483398437,285.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948784718289,5.265174074509105e-09,0.0009948732331395,-0.0128463162109255,0.0,0.0,0.0,-0.0074229896999895,60.0,11.059295654296877,-0.0,-6.748374659082401e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,9.337113442597912e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,9.832445357460529e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,7.262209692271426e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,9.832443174673244e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,0.0004664065199904,285.2036437988281,294.1499938964844,295.0548400878906,291.9428405761719,296.4401550292969,295.0995483398437,285.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948784718289,5.265174074509105e-09,0.0009948732331395,-0.0128463162109255,0.0,0.0,0.0,-0.0074229896999895,60.0,11.059295654296877,-0.0,-6.748374659082401e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,9.324002894572914e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,9.818639227887616e-05,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,7.252012437675148e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,9.818637045100333e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,0.0004657516255974,285.20269775390625,294.1499938964844,295.0478515625,291.9431457519531,296.41571044921875,295.0905456542969,285.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934812551364,5.1018029800786735e-09,0.0009934761328622,-0.0124183092266321,0.0,0.0,0.0,-0.0073419995605945,60.0,11.030790328979492,-0.0,-6.729433721375244e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,9.324002894572914e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,9.818639227887616e-05,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,7.252012437675148e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,9.818637045100333e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,0.0004657516255974,285.20269775390625,294.1499938964844,295.0478515625,291.9431457519531,296.41571044921875,295.0905456542969,285.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934812551364,5.1018029800786735e-09,0.0009934761328622,-0.0124183092266321,0.0,0.0,0.0,-0.0073419995605945,60.0,11.030790328979492,-0.0,-6.729433721375244e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,9.317508374806494e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,9.811799827730284e-05,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,7.246961467899382e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,9.811797644943e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,0.0004654272343032,285.2022705078125,294.1499938964844,295.0443115234375,291.9432983398437,296.4036560058594,295.0863342285156,285.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927891660481,5.020871274297178e-09,0.0009927841601893,-0.0122062778100371,0.0,0.0,0.0,-0.0073018781840801,60.0,11.016642570495604,-0.0,-6.720060241605097e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,9.311050234828144e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,9.804998990148306e-05,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,7.24193814676255e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,9.804996807361022e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0004651046474464,285.2018737792969,294.1499938964844,295.04071044921875,291.9433898925781,296.39166259765625,295.08221435546875,285.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921009186655,4.940396536312619e-09,0.0009920959128066,-0.0119954412803053,0.0,0.0,0.0,-0.0072619831189513,60.0,11.002540588378906,-0.0,-6.710746447424756e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,9.298258373746648e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,9.791529009817168e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,7.231989002320915e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,9.791526099434122e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,0.0004644657019525,285.2011413574219,294.1499938964844,295.0331115722656,291.9434509277344,296.3679504394531,295.0743408203125,285.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907376952469,4.781001816667185e-09,0.0009907329222187,-0.0115778390318155,0.0,0.0,0.0,-0.0071829641237854,60.0,10.974393844604492,-0.0,-6.69231781103008e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,9.298258373746648e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,9.791529009817168e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,7.231989002320915e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,9.791526099434122e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,0.0004644657019525,285.2011413574219,294.1499938964844,295.0331115722656,291.9434509277344,296.3679504394531,295.0743408203125,285.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907376952469,4.781001816667185e-09,0.0009907329222187,-0.0115778390318155,0.0,0.0,0.0,-0.0071829641237854,60.0,10.974393844604492,-0.0,-6.69231781103008e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,9.286635759053752e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,9.779288666322827e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,7.222948624985293e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,9.779286483535544e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,0.0004638851096387,285.2005615234375,294.1499938964844,295.02557373046875,291.9433288574219,296.3463439941406,295.0672607421875,285.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894990362226,4.636163897231427e-09,0.0009894943796098,-0.0111983688548207,0.0,0.0,0.0,-0.0071111619472503,60.0,10.948468208312988,-0.0,-6.675593766658494e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.285631676902996e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,9.778232197277248e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,7.22216791473329e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,9.778229286894202e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,0.0004638349928427,285.20050048828125,294.1499938964844,295.0248718261719,291.9432983398437,296.344482421875,295.066650390625,285.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893920505419,4.6236596773496785e-09,0.0009893875103443,-0.0111656077206134,0.0,0.0,0.0,-0.0071049625985324,60.0,10.946208953857422,-0.0,-6.674151364904901e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,9.27318396861665e-05,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,9.765123832039536e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,7.212486525531858e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.76512092165649e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0004632132186088,285.1999816894531,294.1499938964844,295.0157165527344,291.9428405761719,296.3213195800781,295.05908203125,285.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880654979497,4.468546421776409e-09,0.0009880610741674,-0.0107592111453413,0.0,0.0,0.0,-0.0070280665531754,60.0,10.91791820526123,-0.0,-6.656266293703085e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,9.27318396861665e-05,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,9.765123832039536e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,7.212486525531858e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.76512092165649e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0004632132186088,285.1999816894531,294.1499938964844,295.0157165527344,291.9428405761719,296.3213195800781,295.05908203125,285.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880654979497,4.468546421776409e-09,0.0009880610741674,-0.0107592111453413,0.0,0.0,0.0,-0.0070280665531754,60.0,10.91791820526123,-0.0,-6.656266293703085e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,9.260921069653703e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,9.752210462465882e-05,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,7.202948472695425e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.752207552082837e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,0.000462600699393,285.1995544433594,294.1499938964844,295.00537109375,291.9420166015625,296.2984313964844,295.0514221191406,285.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867587359622,4.31574243009436e-09,0.0009867544285953,-0.0103588588535785,0.0,0.0,0.0,-0.0069523146376013,60.0,10.889381408691406,-0.0,-6.63867041339472e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,9.260921069653703e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,9.752210462465882e-05,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,7.202948472695425e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.752207552082837e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,0.000462600699393,285.1995544433594,294.1499938964844,295.00537109375,291.9420166015625,296.2984313964844,295.0514221191406,285.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867587359622,4.31574243009436e-09,0.0009867544285953,-0.0103588588535785,0.0,0.0,0.0,-0.0069523146376013,60.0,10.889381408691406,-0.0,-6.63867041339472e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,9.254857286578044e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,9.745824354467914e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,7.19823146937415e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,9.745821444084868e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,0.0004622977576218,285.19940185546875,294.1499938964844,294.9996643066406,291.9414367675781,296.2870788574219,295.0474853515625,285.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861123980954,4.240173989700224e-09,0.0009861082071438,-0.0101608652621507,0.0,0.0,0.0,-0.0069148521870374,60.0,10.874993324279783,-0.0,-6.629977633565431e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
