time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229560,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,9.248841524822636e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.739489178173244e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,7.19355302862823e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,9.73948699538596e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,0.0004619972896762,285.1992492675781,294.1499938964844,294.9935913085937,291.94073486328125,296.2757873535156,295.0434875488281,285.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854714153334,4.165213063345163e-09,0.0009854672243818,-0.0099644623696804,0.0,0.0,0.0,-0.0068776905536651,60.0,10.86049747467041,-0.0,-6.621360171266133e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,9.236965706804769e-05,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,9.726983262225986e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,7.184316200437024e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,9.7269810794387e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0004614040954038,285.1990661621094,294.1499938964844,294.9801330566406,291.9389343261719,296.2533569335937,295.0351257324219,285.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842057479545,4.017230104125247e-09,0.0009842017898336,-0.0095767332240939,0.0,0.0,0.0,-0.0068043288774788,60.0,10.83108901977539,-0.0,-6.604363989026751e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,9.236965706804769e-05,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,9.726983262225986e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,7.184316200437024e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,9.7269810794387e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0004614040954038,285.1990661621094,294.1499938964844,294.9801330566406,291.9389343261719,296.2533569335937,295.0351257324219,285.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842057479545,4.017230104125247e-09,0.0009842017898336,-0.0095767332240939,0.0,0.0,0.0,-0.0068043288774788,60.0,10.83108901977539,-0.0,-6.604363989026751e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,9.225281974067912e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,9.7146796179004e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,7.175228529376909e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,9.714677435113116e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0004608205053955,285.1989440917969,294.1499938964844,294.9647521972656,291.9365539550781,296.2310791015625,295.0262145996094,285.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829606860876,3.871644338460101e-09,0.0009829568443819,-0.0091952802613377,0.0,0.0,0.0,-0.0067321555688977,60.0,10.801081657409668,-0.0,-6.587664813650917e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,9.225281974067912e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,9.7146796179004e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,7.175228529376909e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,9.714677435113116e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0004608205053955,285.1989440917969,294.1499938964844,294.9647521972656,291.9365539550781,296.2310791015625,295.0262145996094,285.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829606860876,3.871644338460101e-09,0.0009829568443819,-0.0091952802613377,0.0,0.0,0.0,-0.0067321555688977,60.0,10.801081657409668,-0.0,-6.587664813650917e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,9.213807788910344e-05,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,9.702596435090528e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,7.166304567363113e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,9.702594252303244e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,0.0004602473345585,285.1989440917969,294.1499938964844,294.9471740722656,291.9334716796875,296.2089233398437,295.0165405273437,285.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817378595471,3.728664044189145e-09,0.0009817341342568,-0.0088206510990858,0.0,0.0,0.0,-0.0066612740047276,60.0,10.77032470703125,-0.0,-6.57128467196344e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,9.213807788910344e-05,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,9.702596435090528e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,7.166304567363113e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,9.702594252303244e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,0.0004602473345585,285.1989440917969,294.1499938964844,294.9471740722656,291.9334716796875,296.2089233398437,295.0165405273437,285.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817378595471,3.728664044189145e-09,0.0009817341342568,-0.0088206510990858,0.0,0.0,0.0,-0.0066612740047276,60.0,10.77032470703125,-0.0,-6.57128467196344e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,9.20253514777869e-05,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,9.690725710242988e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,7.157536310842261e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,9.690723527455702e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.0004596842627506,285.19903564453125,294.1499938964844,294.9271545410156,291.9296875,296.1868591308594,295.00604248046875,285.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805365698412,3.5881944082660766e-09,0.0009805329609662,-0.0084525952115654,0.0,0.0,0.0,-0.0065916366875171,60.0,10.738719940185549,-0.0,-6.555212195280546e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,9.20253514777869e-05,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,9.690725710242988e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,7.157536310842261e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,9.690723527455702e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.0004596842627506,285.19903564453125,294.1499938964844,294.9271545410156,291.9296875,296.1868591308594,295.00604248046875,285.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805365698412,3.5881944082660766e-09,0.0009805329609662,-0.0084525952115654,0.0,0.0,0.0,-0.0065916366875171,60.0,10.738719940185549,-0.0,-6.555212195280546e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,9.197013423545286e-05,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,9.684910764917733e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,7.153241313062608e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,9.684908582130448e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.0004594084457494,285.1991577148437,294.1499938964844,294.9161682128906,291.9274597167969,296.1758117675781,295.0002746582031,285.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799480903893,3.5193890024487473e-09,0.0009799445979297,-0.008272310718894,0.0,0.0,0.0,-0.0065575269982218,60.0,10.722386360168455,-0.0,-6.547347197738418e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,9.191538993036374e-05,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,9.679146023700014e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,7.148983422666788e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.67914384091273e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0004591350152622,285.19927978515625,294.1499938964844,294.90447998046875,291.925048828125,296.164794921875,294.9942932128906,285.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979364849627,3.451173125057494e-09,0.0009793613571673,-0.0080935712903738,0.0,0.0,0.0,-0.0065237102098762,60.0,10.705830574035645,-0.0,-6.539553254469865e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,9.180691267829388e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,9.667722770245746e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,7.140546222217381e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.667720587458462e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,0.0004585931601468,285.1995849609375,294.1499938964844,294.8788452148437,291.9195251464844,296.1426696777344,294.9819030761719,285.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782086126506,3.316002583630961e-09,0.0009782052366062,-0.0077393944375216,0.0,0.0,0.0,-0.0064566987566649,60.0,10.672221183776855,-0.0,-6.52412452950557e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,9.180691267829388e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,9.667722770245746e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,7.140546222217381e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.667720587458462e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,0.0004585931601468,285.1995849609375,294.1499938964844,294.8788452148437,291.9195251464844,296.1426696777344,294.9819030761719,285.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782086126506,3.316002583630961e-09,0.0009782052366062,-0.0077393944375216,0.0,0.0,0.0,-0.0064566987566649,60.0,10.672221183776855,-0.0,-6.52412452950557e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,9.170050179818644e-05,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,9.656517067924142e-05,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,7.132269820431247e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.656514885136858e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,0.0004580616077873,285.1999816894531,294.1499938964844,294.8500061035156,291.9129943847656,296.1204528808594,294.9682312011719,285.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770746110007,3.183402874640251e-09,0.000977071467787,-0.0073919505812227,0.0,0.0,0.0,-0.0063909636810421,60.0,10.637030601501465,-0.0,-6.509006311716804e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,9.170050179818644e-05,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,9.656517067924142e-05,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,7.132269820431247e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.656514885136858e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,0.0004580616077873,285.1999816894531,294.1499938964844,294.8500061035156,291.9129943847656,296.1204528808594,294.9682312011719,285.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770746110007,3.183402874640251e-09,0.000977071467787,-0.0073919505812227,0.0,0.0,0.0,-0.0063909636810421,60.0,10.637030601501465,-0.0,-6.509006311716804e-08,0.0,281.6202087402344,283.6767883300781,294.3399963378906,295.9215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.840961008235961e-21,2.9204805041179805e-21,2.9204805041179805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
