time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3431015014648437,0.0,0.0020060350652784,297.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3431015014648437,0.0,0.0021124517079442,296.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3431015014648437,0.0,0.0015602495986968,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3431015014648437,0.0,0.0021124517079442,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3431015014648437,0.0,0.0100205615162849,293.1499938964844,294.1499938964844,296.436767578125,294.1799621582031,293.7208251953125,293.8673400878906,293.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0213740933686494,2.678166310943197e-08,0.0213740672916173,-0.0489726848900318,0.0,0.0,0.0,-0.1210205405950546,60.0,28.18521499633789,0.0,-3.114840728812851e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.0004748943902086,296.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0005000866367481,296.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0003693623002618,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.0005000866367481,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.209228515625,0.0,0.0,0.0023721957113593,293.2310485839844,294.1499938964844,296.4237060546875,294.1676025390625,294.1021728515625,294.4817199707031,293.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050618881359696,1.940177440928892e-08,0.0050618690438568,-0.0458980128169059,0.0,0.0,0.0,-0.034433402121067,60.0,36.74835586547852,0.0,-1.7456284240324749e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,0.0001110629018512,296.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,0.0001169545867014,296.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,8.63822569954209e-05,296.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064514160156,0.0,0.0,0.0001169545867014,297.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,0.000554782222025,293.2307434082031,294.1499938964844,296.4108581542969,294.1554260253906,294.1451721191406,295.1025390625,293.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833844473585,1.7666645035774312e-08,0.0011833667522296,-0.0452169813215732,0.0,0.0,0.0,-0.0139887109398841,60.0,17.001686096191406,0.0,-9.547629531425629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,0.0001035081804729,296.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,0.0001089990983018,296.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,8.05063609732315e-05,296.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,0.0001089990983018,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.000517044798471,293.2305908203125,294.1499938964844,296.398193359375,294.1434326171875,294.1676940917969,295.526123046875,293.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028691660612,1.7609638192084276e-08,0.0011028514709323,-0.0451478362083435,0.0,0.0,0.0,-0.0135549418628215,60.0,7.816298007965088,0.0,-8.29290840442809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064514160156,0.0,0.0,0.0001032612126437,296.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,0.0001087390264729,296.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064514160156,0.0,0.0,8.031427569221705e-05,296.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,0.0001087390264729,297.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,0.0005158111453056,293.2304077148437,294.1499938964844,296.3857421875,294.1316223144531,294.1894836425781,295.8076477050781,293.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002370156347,1.758133905127579e-08,0.0011002194369211,-0.0450762845575809,0.0,0.0,0.0,-0.0135288015007972,60.0,4.406504154205322,0.0,-8.253381622580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,0.0001032313593896,296.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,0.000108707594336,296.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,8.029105811147019e-05,296.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,0.000108707594336,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.0005156620172783,293.2302551269531,294.1499938964844,296.3734436035156,294.1199951171875,294.2109069824219,295.99334716796875,293.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999189689755,1.7548241970644085e-08,0.0010999013902619,-0.0449898466467857,0.0,0.0,0.0,-0.0135122165083885,60.0,3.1589467525482178,0.0,-8.248610328109862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,0.000103200036392,296.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,0.0001086746124201,296.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,8.02666982053779e-05,296.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0001086746124201,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.0005155055550858,293.2300720214844,294.1499938964844,296.3613586425781,294.1085510253906,294.23199462890625,296.1145324707031,293.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995852062478,1.7509242056235053e-08,0.0010995677439495,-0.0448879562318325,0.0,0.0,0.0,-0.0134928822517395,60.0,2.700282573699951,0.0,-8.24360526507917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,0.0001031638603308,296.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,0.000108636515506,296.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,8.023856207728386e-05,296.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,0.000108636515506,297.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,0.0005153248785063,293.2298889160156,294.1499938964844,296.34942626953125,294.0972595214844,294.25274658203125,296.1923217773437,293.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991997551172,1.7464165225078432e-08,0.001099182292819,-0.0447701774537563,0.0,0.0,0.0,-0.0134705351665616,60.0,2.5294008255004883,0.0,-8.237826421009231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,0.0001031225983751,296.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0001085930634872,296.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,8.02064678282477e-05,296.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.0001085930634872,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,0.000515118765179,293.2297058105469,294.1499938964844,296.33770751953125,294.0861511230469,294.273193359375,296.24102783203125,293.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098760170862,1.741274857636199e-08,0.0010987427085638,-0.0446358397603035,0.0,0.0,0.0,-0.0134450457990169,60.0,2.4594409465789795,0.0,-8.231237558220529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0001030759667628,296.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0001085439580492,296.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,8.017019717954099e-05,296.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,0.0001085439580492,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,0.00051488581812,293.2295227050781,294.1499938964844,296.326171875,294.0752258300781,294.2933044433594,296.270263671875,293.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982633102685,1.7354636838717852e-08,0.0010982459643855,-0.044484008103609,0.0,0.0,0.0,-0.0134162381291389,60.0,2.427486658096313,0.0,-8.223793912520706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,0.0001030236016958,296.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,0.0001084888135665,296.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,8.012946636881679e-05,296.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001084888135665,297.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,0.0005146242328919,293.2293395996094,294.1499938964844,296.3147888183594,294.064453125,294.3130798339844,296.2862548828125,293.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097705331631,1.7289385922936162e-08,0.001097687985748,-0.0443135164678096,0.0,0.0,0.0,-0.0133838905021548,60.0,2.409373044967652,0.0,-8.215440061576373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.0001029650884447,296.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.0001084271934814,296.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,8.008395525394008e-05,296.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001084271934814,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,0.0005143319140188,293.2291564941406,294.1499938964844,296.3035888671875,294.0538635253906,294.3325500488281,296.2934875488281,293.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.39619255065918,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.0001028999759,296.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,0.0001083586248569,296.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,8.003331458894536e-05,296.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.206787109375,0.0,0.0,0.0001083586248569,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,0.0005140066496096,293.2289428710937,294.1499938964844,296.2926025390625,294.0434265136719,294.35174560546875,296.2948303222656,293.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963880922645,1.7135340257823373e-08,0.0010963709792122,-0.0439109988510608,0.0,0.0,0.0,-0.0133075239136815,60.0,2.3847734928131104,0.0,-8.195733869342804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,0.0001028277765726,296.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,0.0001082825983758,296.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,7.997715874807909e-05,296.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.206787109375,0.0,0.0,0.0001082825983758,297.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,0.0005136460531502,293.228759765625,294.1499938964844,296.2817687988281,294.0331726074219,294.37060546875,296.29229736328125,293.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045381994762465e-08,0.0010956019395962,-0.0436759367585182,0.0,0.0,0.0,-0.0132629293948411,60.0,2.37396240234375,0.0,-8.18423799842094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,0.0001027480393531,296.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001081986338249,296.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,7.991513848537579e-05,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,0.0001081986338249,297.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,0.0005132477381266,293.22857666015625,294.1499938964844,296.2710876464844,294.0230712890625,294.38916015625,296.28717041015625,293.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947693372145,1.694602325130745e-08,0.0010947524569928,-0.0434162989258766,0.0,0.0,0.0,-0.0132136736065149,60.0,2.363343954086304,0.0,-8.171549126245736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.00010266033496,296.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001081062728189,296.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,7.984692638274282e-05,296.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,0.0001081062728189,297.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,0.0005128096090629,293.2283630371094,294.1499938964844,296.2606201171875,294.0131530761719,294.40740966796875,296.2803649902344,293.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938348714262,1.6836738225833873e-08,0.0010938179912045,-0.0431307107210159,0.0,0.0,0.0,-0.0131594967097043,60.0,2.3527634143829346,0.0,-8.15760401451371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001025643068714,296.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.00010800515156,296.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,7.977223867783323e-05,296.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,0.00010800515156,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,0.000512329977937,293.2281799316406,294.1499938964844,296.25030517578125,294.0033874511719,294.4253845214844,296.2724914550781,293.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092811813578,1.6717088158202387e-08,0.0010927950497716,-0.0428180247545242,0.0,0.0,0.0,-0.0131001817062497,60.0,2.342160940170288,0.0,-8.142350083062412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001024597222567,296.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001078950226656,296.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,7.969089347170666e-05,296.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,0.0001078950226656,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,0.0005118075059726,293.2279663085937,294.1499938964844,296.2401428222656,293.9937744140625,294.44305419921875,296.2639465332031,293.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916974861174,1.6586769291393466e-08,0.0010916808387264,-0.0424774438142776,0.0,0.0,0.0,-0.0130355777218937,60.0,2.3315117359161377,0.0,-8.12575251529779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001023464647005,296.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001077757551684,296.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,7.960281072882935e-05,296.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,0.0001077757551684,297.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.0005112417857162,293.2277526855469,294.1499938964844,296.23016357421875,293.9843444824219,294.46044921875,296.2549743652344,293.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904908413067,1.644565195135783e-08,0.001090474310331,-0.042108628898859,0.0,0.0,0.0,-0.0129656214267015,60.0,2.320805788040161,0.0,-8.107798521450604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001022246142383,296.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001076474436558,296.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,7.9508034104947e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,0.0001076474436558,297.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,0.000510633108206,293.2275695800781,294.1499938964844,296.2203674316406,293.9750366210937,294.4775695800781,296.2458190917969,293.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293819626866934e-08,0.0010891761630773,-0.041711788624525,0.0,0.0,0.0,-0.0128903519362211,60.0,2.3100407123565674,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001020944255287,296.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001075103427865,297.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,7.940677460283041e-05,296.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,0.0001075103427865,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,0.0005099827540107,293.22735595703125,294.1499938964844,296.2107238769531,293.9659118652344,294.494384765625,296.2365417480469,293.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878053726628,1.6131600943936064e-08,0.0010877891909331,-0.0412877760827541,0.0,0.0,0.0,-0.0128099331632256,60.0,2.2992188930511475,0.0,-8.067914336606918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001019563787849,296.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001073649764293,297.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,7.92994032963179e-05,296.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,0.0001073649764293,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.0005092932260595,293.2271423339844,294.1499938964844,296.2012634277344,293.9569396972656,294.51092529296875,296.227294921875,293.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959592758463262e-08,0.0010863185161724,-0.0408381596207618,0.0,0.0,0.0,-0.012724663130939,60.0,2.288348197937012,0.0,-8.046110622217385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001018111943267,296.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.000107212086732,297.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,7.918648771010339e-05,297.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,0.000107212086732,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,0.0005085680168122,293.2269287109375,294.1499938964844,296.19195556640625,293.9481506347656,294.5271911621094,296.21807861328125,293.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847876546904,1.5778693907009256e-08,0.0010847718222066,-0.0403652675449848,0.0,0.0,0.0,-0.0126349842175841,60.0,2.2774405479431152,0.0,-8.023211961472043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,0.0001016598398564,296.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001070527068804,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,7.90687627159059e-05,297.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,0.0001070527068804,297.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,0.0005078119575046,293.2267150878906,294.1499938964844,296.18280029296875,293.9394836425781,294.543212890625,296.2089538574219,293.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831749532371,1.559010165408381e-08,0.001083159353584,-0.0398722440004348,0.0,0.0,0.0,-0.0125414915382862,60.0,2.266512870788574,0.0,-7.99937396323003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,0.000101503530459,296.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,0.0001068881028913,297.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,7.894718874013051e-05,297.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.206787109375,0.0,0.0,0.0001068881028913,297.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.209228515625,0.0,0.0,0.0005070311599411,293.2265319824219,294.1499938964844,296.173828125,293.93096923828125,294.5589294433594,296.199951171875,293.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815095156431,1.5395340113855127e-08,0.0010814941488206,-0.0393630601465702,0.0,0.0,0.0,-0.0124449403956532,60.0,2.255587816238404,0.0,-7.974793447829145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.000101343706774,296.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,0.0001067198099917,297.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,7.88228862802498e-05,297.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.206787109375,0.0,0.0,0.0001067198099917,297.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091979980469,0.0,0.0,0.0005062328418716,293.226318359375,294.1499938964844,296.1649780273437,293.922607421875,294.57440185546875,296.1910705566406,293.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798067087307,1.519620518308784e-08,0.0010797914583235,-0.0388424135744571,0.0,0.0,0.0,-0.0123462220653891,60.0,2.2446913719177246,0.0,-7.949700631115776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.0001011821004794,297.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.0001065496253431,297.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,7.869719411246479e-05,297.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001065496253431,297.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20916748046875,0.0,0.0,0.0005054255598224,293.2261047363281,294.1499938964844,296.15631103515625,293.9143981933594,294.5896301269531,296.1823425292969,293.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780848097056,1.4994842700843947e-08,0.001078069792129,-0.0383159033954143,0.0,0.0,0.0,-0.0122463982552289,60.0,2.233855724334717,0.0,-7.924366229872248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,0.0001010206542559,297.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.0001063796153175,297.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,7.85716183600016e-05,297.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001063796153175,297.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091369628906,0.0,0.0,0.0005046190926805,293.22589111328125,294.1499938964844,296.1477966308594,293.9063415527344,294.6046142578125,296.1737670898437,293.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763645404949,1.4793680058744485e-08,0.0010763497557491,-0.0377898924052715,0.0,0.0,0.0,-0.0121466740965843,60.0,2.2231199741363525,0.0,-7.899097909103149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,0.0001008613980957,297.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,0.0001062119117705,297.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,7.844775245757774e-05,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,0.0001062119117705,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091064453125,0.0,0.0,0.0005038235685788,293.2256774902344,294.1499938964844,296.13946533203125,293.8984375,294.61932373046875,296.1653137207031,293.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074667670764,1.4595247677107182e-08,0.0010746530024334,-0.0372709892690181,0.0,0.0,0.0,-0.0120483031496405,60.0,2.21251916885376,0.0,-7.874211860325887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0001007066675811,297.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0001060489739757,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,7.832740811863914e-05,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.0001060489739757,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2090759277344,0.0,0.0,0.0005030506872572,293.2254638671875,294.1499938964844,296.1312561035156,293.89068603515625,294.6337890625,296.1570129394531,293.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730189969763,1.4402457004791812e-08,0.0010730045614764,-0.0367668084800243,0.0,0.0,0.0,-0.0119527280330657,60.0,2.2021045684814453,0.0,-7.850071170878439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,0.0001005585872917,297.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0001058930356521,297.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,7.821223698556423e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.0001058930356521,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20904541015625,0.0,0.0,0.0005023109843023,293.2252502441406,294.1499938964844,296.1231994628906,293.883056640625,294.6480407714844,296.1488647460937,293.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714411037042,1.4217948596240149e-08,0.001071426901035,-0.0362842604517936,0.0,0.0,0.0,-0.011861260049045,60.0,2.191913604736328,0.0,-7.827001979876513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,0.0001004191071842,297.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,0.0001057461558957,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,7.810375245753676e-05,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,0.0001057461558957,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.208984375,0.0,0.0,0.0005016142386011,293.2250366210937,294.1499938964844,296.11529541015625,293.8755798339844,294.6620483398437,296.140869140625,293.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699549457058,1.4044156060322166e-08,0.0010699408594518,-0.0358297191560268,0.0,0.0,0.0,-0.0117751033976674,60.0,2.1819989681243896,0.0,-7.805303425811871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,0.0001002834105747,297.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,0.0001056032633641,297.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,7.799820741638541e-05,297.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0001056032633641,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089538574219,0.0,0.0,0.0005009364103898,293.2248229980469,294.1499938964844,296.1075439453125,293.86822509765625,294.6758117675781,296.13299560546875,293.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685090674087,1.387508063999121e-08,0.0010684952139854,-0.0353874899446964,0.0,0.0,0.0,-0.0116912862285971,60.0,2.172363519668579,0.0,-7.784223043927342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,0.0001001483324216,297.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,0.0001054610183928,297.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,7.789314986439422e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,0.0001054610183928,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089233398437,0.0,0.0,0.0005002616671845,293.224609375,294.1499938964844,296.0999450683594,293.8610534667969,294.6893920898437,296.1252746582031,293.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670698247849,1.3706777046706977e-08,0.001067056087777,-0.0349472612142562,0.0,0.0,0.0,-0.0116078509017825,60.0,2.162931442260742,0.0,-7.763267007021568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,0.0001000144548015,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,0.000105320039438,297.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,7.778902363497764e-05,297.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,0.000105320039438,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,0.0004995929193682,293.22442626953125,294.1499938964844,296.0924987792969,293.8539733886719,294.7027282714844,296.11767578125,293.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656432714313,1.3539965593167837e-08,0.0010656297672539,-0.0345109142363071,0.0,0.0,0.0,-0.0115251559764146,60.0,2.1536800861358643,0.0,-7.742524843479259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,9.988214151235296e-05,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,0.0001051807048497,297.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,7.768611249048263e-05,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,0.0001051807048497,297.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0004989319713786,293.2242126464844,294.1499938964844,296.085205078125,293.8470764160156,294.7158508300781,296.1102294921875,293.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642335982993,1.3375110796687297e-08,0.0010642202105373,-0.0340796671807765,0.0,0.0,0.0,-0.011443430557847,60.0,2.144587993621826,0.0,-7.722052686176539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064514160156,0.0,0.0,9.975176362786442e-05,297.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064514160156,0.0,0.0,0.0001050434075295,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064514160156,0.0,0.0,7.758470019325614e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,0.0001050434075295,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087707519531,0.0,0.0,0.0004982806858606,293.2239990234375,294.1499938964844,296.0780334472656,293.8403015136719,294.728759765625,296.1029052734375,293.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628442978486,1.3212655858296785e-08,0.0010628311429172,-0.0336546823382377,0.0,0.0,0.0,-0.0113628953695297,60.0,2.13565731048584,0.0,-7.701905246904064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,9.962368494598196e-05,297.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,0.0001049085403792,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,7.748508505756035e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,0.0001049085403792,297.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.208740234375,0.0,0.0,0.0004976409254595,293.2237854003906,294.1499938964844,296.0710144042969,293.8336486816406,294.7414855957031,296.0957336425781,293.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614796774461,1.3053075953450845e-08,0.0010614666389301,-0.03323720023036,0.0,0.0,0.0,-0.011283784173429,60.0,2.12689208984375,0.0,-7.682140079623424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063903808594,0.0,0.0,9.949814557330684e-05,297.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063903808594,0.0,0.0,0.0001047763362294,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063903808594,0.0,0.0,7.738744898233563e-05,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064514160156,0.0,0.0,0.0001047763362294,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.20867919921875,0.0,0.0,0.0004970138543285,293.2235717773437,294.1499938964844,296.06414794921875,293.8271484375,294.7539978027344,296.0887145996094,293.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060141948983,1.2896656187422197e-08,0.0010601291432976,-0.032827965915203,0.0,0.0,0.0,-0.0112062403932213,60.0,2.1182992458343506,0.0,-7.66279129038594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,9.937560389516877e-05,297.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,0.0001046472971211,297.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,7.729213393758982e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,0.0001046472971211,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086486816406,0.0,0.0,0.0004964017425663,293.2233581542969,294.1499938964844,296.0574035644531,293.8207702636719,294.76629638671875,296.081787109375,293.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588363511487,1.2743974764362065e-08,0.0010588235454633,-0.0324284993112087,0.0,0.0,0.0,-0.0111305499449372,60.0,2.109881639480591,0.0,-7.64392780183698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
