time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,9.925620543072e-05,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.0001045215685735,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,7.719927089056e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063903808594,0.0,0.0,0.0001045215685735,297.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085876464844,0.0,0.0,0.0004958052886649,293.2231750488281,294.1499938964844,296.0508117675781,293.81451416015625,294.7784118652344,296.0750427246094,293.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575641645118,1.2595211096311232e-08,0.0010575515916571,-0.0320392660796642,0.0,0.0,0.0,-0.0110568022355437,60.0,2.101646900177002,0.0,-7.625570930258618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,9.914040856529029e-05,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,0.0001043996307998,297.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,7.710920908721164e-05,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,0.0001043996307998,297.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085266113281,0.0,0.0,0.0004952268791384,293.22296142578125,294.1499938964844,296.0443420410156,293.80841064453125,294.79034423828125,296.0683898925781,293.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563302785158,1.2450931841101465e-08,0.0010563178220763,-0.0316617563366889,0.0,0.0,0.0,-0.0109852766618132,60.0,2.0935959815979004,0.0,-7.60778817721075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,9.902832243824378e-05,297.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0001042815929395,297.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,7.702202856307849e-05,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.0001042815929395,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.20849609375,0.0,0.0,0.0004946669796481,293.2227478027344,294.1499938964844,296.0380249023437,293.8023986816406,294.8020935058594,296.0618896484375,293.184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551359737291,1.2311272001852558e-08,0.001055123633705,-0.0312963128089904,0.0,0.0,0.0,-0.0109160412102937,60.0,2.085737943649292,0.0,-7.590595174633563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,9.892035450320692e-05,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.0001041678915498,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,7.693804946029559e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,0.0001041678915498,297.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,0.0004941276274621,293.2225341796875,294.1499938964844,296.0318298339844,293.7965393066406,294.81365966796875,296.0555114746094,293.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539855575188,1.2176746722047938e-08,0.0010539733339101,-0.030944300815463,0.0,0.0,0.0,-0.0108493510633707,60.0,2.078070878982544,0.0,-7.574052318659596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,9.881660662358628e-05,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,0.0001040586430463,297.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,7.68573590903543e-05,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.0001040586430463,297.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,0.000493609404657,293.22235107421875,294.1499938964844,296.0257873535156,293.7908020019531,294.8250427246094,296.0492553710937,293.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528800776228,1.2047484787558462e-08,0.0010528680868446,-0.030606048181653,0.0,0.0,0.0,-0.0107852704823017,60.0,2.0706052780151367,0.0,-7.55817310960083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,9.87174134934321e-05,297.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,0.0001039541893987,297.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,7.67802121117711e-05,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,0.0001039541893987,297.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083435058594,0.0,0.0,0.0004931139410473,293.2221374511719,294.1499938964844,296.0198669433594,293.78521728515625,294.83624267578125,296.0431213378906,293.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518231429159,1.1923894760457188e-08,0.0010518112685531,-0.0302826277911663,0.0,0.0,0.0,-0.010724002495408,60.0,2.063339710235596,0.0,-7.543007285448766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,9.862295701168478e-05,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,0.0001038547270582,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,7.67067467677407e-05,297.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.0001038547270582,297.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,0.0004926421097479,293.221923828125,294.1499938964844,296.0140686035156,293.7797241210937,294.8472595214844,296.037109375,293.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508167324587,1.1806204902597985e-08,0.0010508048580959,-0.0299746375530958,0.0,0.0,0.0,-0.0106656579300761,60.0,2.05627703666687,0.0,-7.528579004656424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,9.853344818111508e-05,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,0.0001037604670273,297.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,7.663713040528819e-05,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,0.0001037604670273,297.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,0.0004921949584968,293.22174072265625,294.1499938964844,296.0083923339844,293.7743530273437,294.858154296875,296.0312194824219,293.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049862941727,1.1694681667506757e-08,0.0010498513001948,-0.0296827796846628,0.0,0.0,0.0,-0.0106103718280792,60.0,2.0494160652160645,0.0,-7.51491953110417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,9.844905434874818e-05,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,0.000103671598481,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,7.657148671569303e-05,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20611572265625,0.0,0.0,0.000103671598481,297.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20819091796875,0.0,0.0,0.0004917734186165,293.2215270996094,294.1499938964844,296.0028686523437,293.76910400390625,294.8688659667969,296.0254211425781,293.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489637497812,1.158952844804162e-08,0.001048952108249,-0.0294075850397348,0.0,0.0,0.0,-0.0105582419782876,60.0,2.0427708625793457,0.0,-7.502051602159554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059936523437,0.0,0.0,9.836998651735485e-05,297.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060241699219,0.0,0.0,0.000103588332422,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059936523437,0.0,0.0,7.650999032193795e-05,297.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,0.000103588332422,297.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081298828125,0.0,0.0,0.0004913784796372,293.2213439941406,294.1499938964844,295.9974670410156,293.7640075683594,294.87939453125,296.019775390625,293.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481212520971,1.1491017026799e-08,0.0010481097269803,-0.0291497632861137,0.0,0.0,0.0,-0.0105094062164425,60.0,2.0363290309906006,0.0,-7.49000648170295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059631347656,0.0,0.0,9.829641930991784e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059631347656,0.0,0.0,0.0001035108580254,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059631347656,0.0,0.0,7.64527649153024e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060241699219,0.0,0.0,0.0001035108580254,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080993652344,0.0,0.0,0.0004910109564661,293.2211303710937,294.1499938964844,295.9921569824219,293.7590026855469,294.8898010253906,296.01422119140625,293.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104733731132,1.1399347243923332e-08,0.0010473259026184,-0.0289098471403121,0.0,0.0,0.0,-0.0104639614000916,60.0,2.0301077365875244,0.0,-7.478806196559162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059326171875,0.0,0.0,9.822851279750466e-05,297.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059326171875,0.0,0.0,0.0001034393571899,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059326171875,0.0,0.0,7.639995601493865e-05,297.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059936523437,0.0,0.0,0.0001034393571899,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,0.000490671780426,293.220947265625,294.1499938964844,295.98699951171875,293.7541198730469,294.9000244140625,296.0087890625,293.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466137900948,1.1314745584911634e-08,0.0010466024978086,-0.028688421472907,0.0,0.0,0.0,-0.0104220202192664,60.0,2.024092197418213,0.0,-7.468477747352156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059020996094,0.0,0.0,9.816644160309806e-05,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059020996094,0.0,0.0,0.0001033739899867,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059020996094,0.0,0.0,7.635168003616855e-05,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059631347656,0.0,0.0,0.0001033739899867,297.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,0.0004903617082163,293.22076416015625,294.1499938964844,295.9819641113281,293.74932861328125,294.9101257324219,296.00347900390625,293.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459524346515,1.1237409225373083e-08,0.0010459411423653,-0.0284860096871852,0.0,0.0,0.0,-0.0103836813941597,60.0,2.018301248550415,0.0,-7.45904173982126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2058410644531,0.0,0.0,9.81103876256384e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20587158203125,0.0,0.0,0.0001033149601425,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20587158203125,0.0,0.0,7.630807522218674e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059020996094,0.0,0.0,0.0001033149601425,297.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079162597656,0.0,0.0,0.0004900816711597,293.2205505371094,294.1499938964844,295.97705078125,293.74468994140625,294.9200744628906,295.9982604980469,293.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453549912199,1.1167562874447869e-08,0.001045343815349,-0.0283031966537237,0.0,0.0,0.0,-0.0103490557521581,60.0,2.0127182006835938,0.0,-7.45052517459044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.205810546875,0.0,0.0,9.806048910832033e-05,297.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.205810546875,0.0,0.0,0.0001032624204526,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.205810546875,0.0,0.0,7.62692725402303e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20587158203125,0.0,0.0,0.0001032624204526,297.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,0.0004898324841633,293.2203674316406,294.1499938964844,295.9722595214844,293.7401428222656,294.9298400878906,295.9931335449219,293.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448233224451,1.1105394825960957e-08,0.0010448122629895,-0.0281404815614223,0.0,0.0,0.0,-0.0103182364255189,60.0,2.007363796234131,0.0,-7.44294865739903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057800292969,0.0,0.0,9.801694250199944e-05,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057800292969,0.0,0.0,0.0001032165600918,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057800292969,0.0,0.0,7.623540295753628e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2058410644531,0.0,0.0,0.0001032165600918,297.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,0.0004896149039268,293.2201843261719,294.1499938964844,295.9675598144531,293.7357177734375,294.93951416015625,295.9881591796875,293.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443592909723,1.1051136006301476e-08,0.0010443482315167,-0.027998462319374,0.0,0.0,0.0,-0.0102913379669189,60.0,2.0022268295288086,0.0,-7.436339188870988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,9.797991515370086e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,0.0001031775682349,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,7.620659744134173e-05,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.205810546875,0.0,0.0,0.0001031775682349,297.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.207763671875,0.0,0.0,0.0004894299781881,293.2200012207031,294.1499938964844,295.9630126953125,293.7313842773437,294.94903564453125,295.9832458496094,293.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439647594466,1.1004998690111734e-08,0.0010439536999911,-0.0278776995837688,0.0,0.0,0.0,-0.0102684656158089,60.0,1.9973102807998653,0.0,-7.430721638002069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056884765625,0.0,0.0,9.794958896236494e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,0.000103145634057,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,7.618301606271416e-05,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,0.000103145634057,297.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077331542969,0.0,0.0,0.0004892784636467,293.2198181152344,294.1499938964844,295.95855712890625,293.7271728515625,294.9584350585937,295.9784545898437,293.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436415905132,1.0967219132851367e-08,0.001043630647473,-0.0277788136154413,0.0,0.0,0.0,-0.0102497357875108,60.0,1.9926073551177976,0.0,-7.42612300541623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056579589844,0.0,0.0,9.792615310288966e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056579589844,0.0,0.0,0.0001031209540087,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056579589844,0.0,0.0,7.616478978889063e-05,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,0.0001031209540087,297.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076721191406,0.0,0.0,0.0004891614080406,293.2196350097656,294.1499938964844,295.9542236328125,293.7230529785156,294.9676818847656,295.9737548828125,293.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433918796479,1.0938016714590049e-08,0.0010433809366077,-0.0277023762464523,0.0,0.0,0.0,-0.010235259309411,60.0,1.9881441593170168,0.0,-7.422569581194693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20562744140625,0.0,0.0,9.790959302335978e-05,297.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20562744140625,0.0,0.0,0.0001031035135383,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20562744140625,0.0,0.0,7.615190406795591e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056884765625,0.0,0.0,0.0001031035135383,297.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076110839844,0.0,0.0,0.0004890786949545,293.2194519042969,294.1499938964844,295.95001220703125,293.71905517578125,294.976806640625,295.9691467285156,293.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432152776047,1.0917383441721997e-08,0.0010432044509798,-0.0276483688503503,0.0,0.0,0.0,-0.0102250296622514,60.0,1.983895897865296,0.0,-7.420059233709253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055969238281,0.0,0.0,9.789818432182074e-05,297.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055969238281,0.0,0.0,0.0001030915009323,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055969238281,0.0,0.0,7.614303467562422e-05,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056579589844,0.0,0.0,0.0001030915009323,297.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20758056640625,0.0,0.0,0.0004890217096544,293.2192687988281,294.1499938964844,295.9460144042969,293.7153015136719,294.9858093261719,295.96466064453125,293.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430937400087,1.0903167257936276e-08,0.0010430827969685,-0.0276111587882041,0.0,0.0,0.0,-0.0102179823443293,60.0,1.9799038171768188,0.0,-7.418329772690414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20556640625,0.0,0.0,9.78885727818124e-05,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20556640625,0.0,0.0,0.0001030813800753,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20556640625,0.0,0.0,7.613555499119684e-05,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055969238281,0.0,0.0,0.0001030813800753,297.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.20751953125,0.0,0.0,0.0004889736883342,293.2190856933594,294.1499938964844,295.9424133300781,293.7118835449219,294.99468994140625,295.9603271484375,293.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0891191948303458e-08,0.0010429804679006,-0.0275798123329877,0.0,0.0,0.0,-0.0102120460942387,60.0,1.9761658906936648,0.0,-7.416873160082106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055053710937,0.0,0.0,9.788094757823274e-05,297.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055358886719,0.0,0.0,0.0001030733474181,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055053710937,0.0,0.0,7.612962508574128e-05,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20556640625,0.0,0.0,0.0001030733474181,297.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074890136719,0.0,0.0,0.0004889356205239,293.2189025878906,294.1499938964844,295.93914794921875,293.70880126953125,295.0034484863281,295.9562072753906,293.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429100366309,1.0881688439212668e-08,0.0010428992100059,-0.0275549367070198,0.0,0.0,0.0,-0.0102073345333337,60.0,1.972753643989563,0.0,-7.41571781759376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,9.787510498426856e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,0.0001030671992339,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,7.612507761223242e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055358886719,0.0,0.0,0.0001030671992339,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074279785156,0.0,0.0,0.0004889064002782,293.2187194824219,294.1499938964844,295.93621826171875,293.7060241699219,295.0121154785156,295.9523010253906,293.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428477544337,1.0874408040706385e-08,0.0010428369278088,-0.027535879984498,0.0,0.0,0.0,-0.0102037247270345,60.0,1.9695965051651,0.0,-7.414832481345003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054443359375,0.0,0.0,9.787110320758076e-05,297.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054443359375,0.0,0.0,0.0001030629791785,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054443359375,0.0,0.0,7.612196350237355e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055053710937,0.0,0.0,0.0001030629791785,297.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073669433594,0.0,0.0,0.0004888864350505,293.21856689453125,294.1499938964844,295.9336242675781,293.7035522460937,295.0206604003906,295.9486694335937,293.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428051464259,1.0869420030701349e-08,0.0010427942033857,-0.0275228228420019,0.0,0.0,0.0,-0.0102012520655989,60.0,1.9667506217956543,0.0,-7.414225677848665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,9.786874579731376e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,0.0001030604980769,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,7.612013723701239e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,0.0001030604980769,297.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20733642578125,0.0,0.0,0.0004888746188953,293.2183837890625,294.1499938964844,295.93133544921875,293.701416015625,295.02911376953125,295.9452819824219,293.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427800007164,1.0866484601024242e-08,0.0010427691740915,-0.0275151394307613,0.0,0.0,0.0,-0.0101997964084148,60.0,1.964170336723328,0.0,-7.413868985395311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20538330078125,0.0,0.0,9.786801092559472e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20538330078125,0.0,0.0,0.0001030597268254,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.20538330078125,0.0,0.0,7.611956243636087e-05,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,0.0001030597268254,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.207275390625,0.0,0.0,0.0004888709518127,293.2182006835937,294.1499938964844,295.9293518066406,293.69952392578125,295.0374450683594,295.942138671875,293.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427720844745,1.0865567112716691e-08,0.0010427612578496,-0.0275127384811639,0.0,0.0,0.0,-0.0101993419229984,60.0,1.961853504180908,0.0,-7.413757430185798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2053527832031,0.0,0.0,9.78687676251866e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2053527832031,0.0,0.0,0.0001030605271807,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2053527832031,0.0,0.0,7.612015178892761e-05,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20538330078125,0.0,0.0,0.0001030605271807,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2072448730469,0.0,0.0,0.0004888747353106,293.2180480957031,294.1499938964844,295.9276733398437,293.69793701171875,295.04571533203125,295.93927001953125,293.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042780233547,1.086651213455525e-08,0.0010427692905068,-0.027515210211277,0.0,0.0,0.0,-0.0101998103782534,60.0,1.9597704410552976,0.0,-7.413871827566254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052917480469,0.0,0.0,9.787101589608938e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.205322265625,0.0,0.0,0.000103062891867,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.205322265625,0.0,0.0,7.612190529471263e-05,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2053527832031,0.0,0.0,0.000103062891867,297.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071838378906,0.0,0.0,0.0004888859693892,293.2178649902344,294.1499938964844,295.92626953125,293.6966247558594,295.0538635253906,295.93670654296875,293.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042804098688,1.0869313449290985e-08,0.0010427932720631,-0.0275225453078746,0.0,0.0,0.0,-0.0102011989802122,60.0,1.9579668045043943,0.0,-7.41421288807942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20526123046875,0.0,0.0,9.787454473553224e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052917480469,0.0,0.0,0.0001030666098813,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20526123046875,0.0,0.0,7.612464833073318e-05,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.205322265625,0.0,0.0,0.0001030666098813,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,0.0004889036063104,293.2177124023437,294.1499938964844,295.9251403808594,293.695556640625,295.0619506835937,295.9344177246094,293.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042841700837,1.087371082064692e-08,0.001042830874212,-0.0275340545922517,0.0,0.0,0.0,-0.0102033792063593,60.0,1.9563703536987305,0.0,-7.41474721621671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,9.787941962713376e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,0.0001030717394314,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,7.612843910465017e-05,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052917480469,0.0,0.0,0.0001030717394314,297.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.20709228515625,0.0,0.0,0.0004889279371127,293.2175598144531,294.1499938964844,295.9242858886719,293.6947021484375,295.0699462890625,295.9324035644531,293.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428936220705,1.0879777967431892e-08,0.0010428827954456,-0.0275499355047941,0.0,0.0,0.0,-0.0102063864469528,60.0,1.9550260305404663,0.0,-7.415485470119165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,9.7885393188335e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,0.0001030780331348,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,7.613308116560802e-05,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20526123046875,0.0,0.0,0.0001030780331348,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070617675781,0.0,0.0,0.0004889577976427,293.2173767089844,294.1499938964844,295.92364501953125,293.6941223144531,295.0778503417969,295.9306335449219,293.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429573012515,1.0887223567124238e-08,0.0010429463582113,-0.0275694262236356,0.0,0.0,0.0,-0.0102100782096385,60.0,1.9538694620132449,0.0,-7.416390701564526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051696777344,0.0,0.0,9.789254545466974e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051696777344,0.0,0.0,0.0001030855637509,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051696777344,0.0,0.0,7.613864727318287e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,0.0001030855637509,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070007324219,0.0,0.0,0.0004889935371465,293.2172241210937,294.1499938964844,295.9232482910156,293.6937561035156,295.085693359375,295.9291381835937,293.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043033436872,1.0896134661209093e-08,0.0010430226102471,-0.0275927502661943,0.0,0.0,0.0,-0.0102144954726099,60.0,1.9529427289962769,0.0,-7.417474989779296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20513916015625,0.0,0.0,9.790063631953672e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20513916015625,0.0,0.0,0.0001030940838973,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20513916015625,0.0,0.0,7.614494097651914e-05,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,0.0001030940838973,297.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069702148437,0.0,0.0,0.0004890339332632,293.2170715332031,294.1499938964844,295.9230651855469,293.6935729980469,295.09344482421875,295.9278869628906,293.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431197006255,1.0906212821737428e-08,0.0010431087575852,-0.0276191309094429,0.0,0.0,0.0,-0.0102194920182228,60.0,1.952184677124024,0.0,-7.41870067599848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051086425781,0.0,0.0,9.790973126655445e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051086425781,0.0,0.0,0.0001031036663334,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051086425781,0.0,0.0,7.615201320732012e-05,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051696777344,0.0,0.0,0.0001031036663334,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,0.0004890793934464,293.2169189453125,294.1499938964844,295.9231262207031,293.693603515625,295.10113525390625,295.9269104003906,293.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432165581732,1.0917546866551222e-08,0.001043205615133,-0.0276487972587347,0.0,0.0,0.0,-0.0102251106873154,60.0,1.9516345262527464,0.0,-7.420079128905854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.205078125,0.0,0.0,9.791961929295212e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.205078125,0.0,0.0,0.0001031140782288,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.205078125,0.0,0.0,7.615970389451832e-05,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20513916015625,0.0,0.0,0.0001031140782288,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068786621094,0.0,0.0,0.0004891287535429,293.2167663574219,294.1499938964844,295.92333984375,293.69384765625,295.1087646484375,295.9261779785156,293.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433219140395,1.0929865013054041e-08,0.0010433109709993,-0.0276810396462678,0.0,0.0,0.0,-0.0102312164381146,60.0,1.9512488842010496,0.0,-7.421577663535572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050476074219,0.0,0.0,9.793029312277211e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050476074219,0.0,0.0,0.0001031253123073,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050476074219,0.0,0.0,7.61680057621561e-05,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051086425781,0.0,0.0,0.0001031253123073,297.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20684814453125,0.0,0.0,0.0004891820717602,293.21661376953125,294.1499938964844,295.9237670898437,293.6942443847656,295.1163024902344,295.9256591796875,293.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434356518089,1.0943163708532213e-08,0.0010434247087687,-0.0277158487588167,0.0,0.0,0.0,-0.0102378092706203,60.0,1.9510244131088257,0.0,-7.423195569344898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,9.79416145128198e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050476074219,0.0,0.0,0.0001031372376019,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,7.617680967086926e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.205078125,0.0,0.0,0.0001031372376019,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068176269531,0.0,0.0,0.0004892386496067,293.2164611816406,294.1499938964844,295.92437744140625,293.6947937011719,295.1238098144531,295.9253234863281,293.2138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435562580823,1.0957269758193888e-08,0.0010435453150421,-0.0277527701109647,0.0,0.0,0.0,-0.0102448025718331,60.0,1.9509360790252688,0.0,-7.424912240594497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049865722656,0.0,0.0,9.795359073905274e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,0.0001031498468364,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,7.618612289661542e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050476074219,0.0,0.0,0.0001031498468364,297.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0004892984288744,293.2163391113281,294.1499938964844,295.9251403808594,293.6955261230469,295.1312255859375,295.9252624511719,293.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436838492751,1.0972184938395912e-08,0.0010436729062348,-0.0277918111532926,0.0,0.0,0.0,-0.010252196341753,60.0,1.9510149955749512,0.0,-7.426727677284364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049865722656,0.0,0.0,9.796600352274254e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049865722656,0.0,0.0,0.0001031629217322,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049865722656,0.0,0.0,7.619578536832705e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,0.0001031629217322,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,0.0004893604782409,293.2161865234375,294.1499938964844,295.926025390625,293.6963806152344,295.1385803222656,295.9253234863281,293.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438160970807,1.0987657006467089e-08,0.0010438051540404,-0.0278323087841272,0.0,0.0,0.0,-0.0102598667144775,60.0,1.951206922531128,0.0,-7.428610615534127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,9.79789110715501e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,0.0001031765059451,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,7.620581891387701e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049865722656,0.0,0.0,0.0001031765059451,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.0004894249141216,293.2160339355469,294.1499938964844,295.9270935058594,293.6973876953125,295.1459045410156,295.9256286621094,293.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439535835757,1.1003733035863661e-08,0.0010439426405355,-0.0278743878006935,0.0,0.0,0.0,-0.0102678360417485,60.0,1.9515392780303955,0.0,-7.430567450228409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
