time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,9.799210238270462e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,0.0001031904030242,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,7.621607801411301e-05,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049865722656,0.0,0.0,0.0001031904030242,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,0.0004894908051937,293.2159118652344,294.1499938964844,295.9282531738281,293.698486328125,295.15313720703125,295.92608642578125,293.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440940968692,1.1020167001163372e-08,0.0010440831538289,-0.0279174037277698,0.0,0.0,0.0,-0.0102759832516312,60.0,1.9519661664962769,0.0,-7.43256833857231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,9.800559200812133e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,0.0001032046056934,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,7.622656994499266e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,0.0001032046056934,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0004895582096651,293.2157897949219,294.1499938964844,295.9295349121094,293.69970703125,295.16033935546875,295.9267272949219,293.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442378697916,1.1036978442291456e-08,0.0010442269267514,-0.0279614049941301,0.0,0.0,0.0,-0.0102843176573514,60.0,1.9525105953216555,0.0,-7.434615412194034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,9.801921987673268e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,0.0001032189611578,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,7.623717101523653e-05,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,0.0001032189611578,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,0.0004896263126283,293.21563720703125,294.1499938964844,295.9309387207031,293.7010192871094,295.16748046875,295.927490234375,293.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044383039698,1.1053956860962444e-08,0.0010443720966577,-0.0280058458447456,0.0,0.0,0.0,-0.0102927340194582,60.0,1.9531315565109253,0.0,-7.436683091555096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048645019531,0.0,0.0,9.803296416066588e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048645019531,0.0,0.0,0.0001032334330375,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048645019531,0.0,0.0,7.624785939697176e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,0.0001032334330375,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,0.0004896949394606,293.21551513671875,294.1499938964844,295.93243408203125,293.7024230957031,295.1745910644531,295.9284362792969,293.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445294901728,1.1071077388180584e-08,0.0010445184307172,-0.0280506592243909,0.0,0.0,0.0,-0.0103012220934033,60.0,1.9538469314575195,0.0,-7.438768534484552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,9.804668661672622e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,0.0001032478830893,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,7.625853322679177e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,0.0001032478830893,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,0.0004897635080851,293.21539306640625,294.1499938964844,295.9339904785156,293.70391845703125,295.1816101074219,295.9294738769531,293.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446758242323,1.1088181040008749e-08,0.0010446646483615,-0.0280954241752624,0.0,0.0,0.0,-0.0103097008541226,60.0,1.954629182815552,0.0,-7.440851845785802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,9.806034358916804e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,0.0001032622603815,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,7.626915612490848e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048645019531,0.0,0.0,0.0001032622603815,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,0.0004898317274637,293.2152709960937,294.1499938964844,295.93560791015625,293.7054443359375,295.1885986328125,295.9306640625,293.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448212269693,1.1105189656746006e-08,0.0010448101675137,-0.0281399432569742,0.0,0.0,0.0,-0.0103181321173906,60.0,1.9554696083068848,0.0,-7.442923788403277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,9.807383321458474e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,0.0001032764703268,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,7.627964805578813e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,0.0001032764703268,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064514160156,0.0,0.0,0.000489899131935,293.21514892578125,294.1499938964844,295.93731689453125,293.7070617675781,295.195556640625,295.9319152832031,293.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449649998918,1.112200020969567e-08,0.0010449538240209,-0.0281839445233345,0.0,0.0,0.0,-0.0103264665231108,60.0,1.9563530683517456,0.0,-7.444972283110475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,9.80870463536121e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,0.0001032903819577,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,7.628992170793936e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,0.0001032903819577,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064514160156,0.0,0.0,0.0004899650812149,293.21502685546875,294.1499938964844,295.9390563964844,293.7087097167969,295.2024230957031,295.9333190917969,293.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451057460159,1.1138457267634294e-08,0.001045094570145,-0.0282270181924104,0.0,0.0,0.0,-0.0103346249088644,60.0,1.95728600025177,0.0,-7.44697743471079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,9.80999757302925e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,0.0001033039952744,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,7.629997708136216e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,0.0001033039952744,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,0.0004900296917185,293.21490478515625,294.1499938964844,295.9407958984375,293.7103576660156,295.20928955078125,295.93475341796875,293.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452434653416,1.1154567047810817e-08,0.0010452322894707,-0.0282691828906536,0.0,0.0,0.0,-0.0103426109999418,60.0,1.9582432508468628,0.0,-7.44894137483243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,9.81124467216432e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,0.0001033171283779,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,7.630967593286186e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,0.0001033171283779,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063903808594,0.0,0.0,0.0004900919739156,293.2147827148437,294.1499938964844,295.9425964355469,293.7120666503906,295.2160949707031,295.936279296875,293.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453764116391,1.1170104841085049e-08,0.0010453652357682,-0.0283098500221967,0.0,0.0,0.0,-0.0103503139689564,60.0,1.9592227935791016,0.0,-7.45083497122323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,9.812443022383376e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,0.0001033297448884,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,7.631899643456563e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,0.0001033297448884,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,0.0004901518113911,293.21466064453125,294.1499938964844,295.94439697265625,293.7137451171875,295.22283935546875,295.9378356933594,293.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455040028318,1.1185034232141788e-08,0.0010454928269609,-0.0283489264547824,0.0,0.0,0.0,-0.0103577151894569,60.0,1.960210084915161,0.0,-7.45265538171225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,9.813578799366952e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,0.0001033417138387,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,7.632783672306687e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,0.0001033417138387,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.0004902085638605,293.2145690917969,294.1499938964844,295.9461669921875,293.7154541015625,295.22955322265625,295.939453125,293.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456250747665,1.1199187355259712e-08,0.0010456138988956,-0.0283859707415103,0.0,0.0,0.0,-0.0103647308424115,60.0,1.9611976146698,0.0,-7.454380579474673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,9.814651275519282e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.0001033530061249,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,7.633617497049272e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,0.0001033530061249,297.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.0004902621731162,293.2144470214844,294.1499938964844,295.9479675292969,293.7171325683594,295.2362365722656,295.9411315917969,293.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457393946126,1.121254911140568e-08,0.0010457281023263,-0.0284209419041872,0.0,0.0,0.0,-0.0103713553398847,60.0,1.9621740579605105,0.0,-7.456009853967771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,9.815642988542096e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.0001033634471241,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,7.634388748556376e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,0.0001033634471241,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,0.0004903117078356,293.21435546875,294.1499938964844,295.94970703125,293.7187805175781,295.24285888671875,295.9428100585937,293.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458449833095,1.1224904561402129e-08,0.0010458338074386,-0.028453279286623,0.0,0.0,0.0,-0.0103774797171354,60.0,1.9631270170211792,0.0,-7.457516915110318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,9.81654884526506e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.0001033729859045,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,7.635093061253428e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,0.0001033729859045,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0004903569351881,293.2142639160156,294.1499938964844,295.951416015625,293.72039794921875,295.2494201660156,295.9444885253906,293.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459414916113,1.1236187091867578e-08,0.0010459303157404,-0.028482811525464,0.0,0.0,0.0,-0.0103830732405185,60.0,1.964044690132141,0.0,-7.45889252584675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,9.81736957328394e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.0001033816297422,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,7.635731890331954e-05,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,0.0001033816297422,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0004903979715891,293.2141418457031,294.1499938964844,295.9530639648437,293.72198486328125,295.2559509277344,295.9461975097656,293.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460290359333,1.1246419795440944e-08,0.001046017743647,-0.0285095926374197,0.0,0.0,0.0,-0.0103881461545825,60.0,1.9649244546890257,0.0,-7.46014094943348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,9.8180869827047e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,0.0001033891821862,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,7.636289956280962e-05,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,0.0001033891821862,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.0004904337693005,293.21405029296875,294.1499938964844,295.9546813964844,293.7234802246094,295.2624206542969,295.9478759765625,293.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461054043844,1.1255355758521546e-08,0.0010460942285135,-0.0285329818725585,0.0,0.0,0.0,-0.0103925764560699,60.0,1.9657561779022217,0.0,-7.461230921990136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,9.81869306997396e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,0.000103395563201,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,7.636761438334361e-05,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.000103395563201,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.0004904640372842,293.2139587402344,294.1499938964844,295.9561767578125,293.72491455078125,295.2688903808594,295.94952392578125,293.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046170014888,1.1262902610553738e-08,0.0010461587226018,-0.028552733361721,0.0,0.0,0.0,-0.0103963175788521,60.0,1.9665255546569824,0.0,-7.462151785375681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,9.819179103942588e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,0.0001034006854752,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,7.637139788130298e-05,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.0001034006854752,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,0.0004904883680865,293.2138671875,294.1499938964844,295.9576110839844,293.7262878417969,295.2752685546875,295.9511413574219,293.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462218197062,1.1268963540089771e-08,0.00104621052742,-0.028568597510457,0.0,0.0,0.0,-0.0103993220254778,60.0,1.9672222137451167,0.0,-7.462890749820873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,9.819538536248729e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,0.0001034044762491,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,7.637419184902683e-05,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.0001034044762491,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,0.000490506296046,293.2137756347656,294.1499938964844,295.9589538574219,293.7275695800781,295.2816467285156,295.95269775390625,293.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462601203471,1.12734417356819e-08,0.0010462488280609,-0.0285803191363811,0.0,0.0,0.0,-0.0104015422984957,60.0,1.9678316116333008,0.0,-7.463437157184671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,9.819762635743244e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,0.0001034068336593,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,7.637593080289662e-05,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.0001034068336593,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,0.0004905174719169,293.21368408203125,294.1499938964844,295.960205078125,293.7287292480469,295.2879333496094,295.9542236328125,293.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462839854881,1.1276231504098178e-08,0.0010462726932018,-0.0285876207053661,0.0,0.0,0.0,-0.010402925312519,60.0,1.968346357345581,0.0,-7.4637775071551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,9.819842671277002e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,0.0001034076703945,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,7.637655653525144e-05,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.0001034076703945,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.0004905214882455,293.213623046875,294.1499938964844,295.9613037109375,293.7297668457031,295.2942199707031,295.95562744140625,293.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462924838066,1.1277226263928242e-08,0.0010462811915203,-0.0285902246832847,0.0,0.0,0.0,-0.0104034189134836,60.0,1.9687538146972656,0.0,-7.463899009962915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,9.81977063929662e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,0.0001034069064189,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,7.637598901055753e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.0001034069064189,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.0004905178793706,293.2135314941406,294.1499938964844,295.9622802734375,293.7306823730469,295.3004150390625,295.9570007324219,293.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462848003953,1.1276323874653826e-08,0.0010462735081091,-0.0285878609865903,0.0,0.0,0.0,-0.0104029709473252,60.0,1.969049334526062,0.0,-7.463788875838875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,9.819535625865684e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,0.0001034044398693,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,7.637416274519637e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.0001034044398693,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.000490506121423,293.2134704589844,294.1499938964844,295.9631042480469,293.7314758300781,295.3065795898437,295.9582214355469,293.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462597711011,1.1273399103117754e-08,0.0010462484788149,-0.0285802073776721,0.0,0.0,0.0,-0.0104015218093991,60.0,1.969207525253296,0.0,-7.463432183385521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,9.819128172239287e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,0.0001034001470543,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,7.63709977036342e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,0.0001034001470543,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.0004904857487417,293.21337890625,294.1499938964844,295.9637756347656,293.73211669921875,295.31268310546875,295.9593505859375,293.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462163481861,1.1268318722557067e-08,0.0010462050558999,-0.0285669080913066,0.0,0.0,0.0,-0.0103990025818347,60.0,1.9692277908325195,0.0,-7.462812590119938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,9.818547550821675e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.0001033940352499,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,7.63664793339558e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,0.0001033940352499,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.0004904567613266,293.2133178710937,294.1499938964844,295.9642639160156,293.7325744628906,295.3187255859375,295.9603271484375,293.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461545316502,1.126108717386387e-08,0.001046143239364,-0.0285479836165905,0.0,0.0,0.0,-0.010395417921245,60.0,1.9691076278686523,0.0,-7.461930096042124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,9.817785758059472e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.0001033860098687,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,7.636055670445785e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,0.0001033860098687,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.000490418751724,293.2132568359375,294.1499938964844,295.964599609375,293.7328796386719,295.3247375488281,295.9612121582031,293.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460733901709,1.1251595211092535e-08,0.0010460620978847,-0.0285231377929449,0.0,0.0,0.0,-0.0103907119482755,60.0,1.96885085105896,0.0,-7.460771911382835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,9.816813690122216e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.0001033757725963,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,7.635299698449671e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,0.0001033757725963,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.0004903701483272,293.2131652832031,294.1499938964844,295.9647216796875,293.7330017089844,295.3306579589844,295.9619445800781,293.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459697805345,1.1239480457447826e-08,0.0010459586046636,-0.0284914318472147,0.0,0.0,0.0,-0.0103847067803144,60.0,1.968400716781616,0.0,-7.45929469303519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,9.815658995648846e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,0.0001033636144711,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,7.63440111768432e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,0.0001033636144711,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.0004903124645352,293.2131042480469,294.1499938964844,295.9646301269531,293.7329406738281,295.3365783691406,295.9625244140625,293.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458467295393,1.1225092855227103e-08,0.0010458355536684,-0.0284537728875875,0.0,0.0,0.0,-0.0103775737807154,60.0,1.9677997827529907,0.0,-7.457539652477865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,9.814272925723344e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,0.0001033490189001,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,7.633323548361659e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,0.0001033490189001,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.0004902432556264,293.2130432128906,294.1499938964844,295.96435546875,293.7326354980469,295.3423767089844,295.9629211425781,293.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456991149112,1.1207823114034454e-08,0.001045687822625,-0.0284085720777511,0.0,0.0,0.0,-0.0103690130636096,60.0,1.9669893980026243,0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,9.812685311771928e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,0.0001033323060255,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,7.632088818354532e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,0.0001033323060255,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.0004901639767922,293.2130126953125,294.1499938964844,295.9638061523437,293.7321472167969,295.3481750488281,295.9631652832031,293.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455299634486,1.1188047821519833e-08,0.0010455187875777,-0.0283568128943443,0.0,0.0,0.0,-0.0103592099621891,60.0,1.966008186340332,0.0,-7.453022732306638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,9.810851042857394e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,0.000103312988358,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,7.630662003066391e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,0.000103312988358,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.0004900723579339,293.21295166015625,294.1499938964844,295.96307373046875,293.7314453125,295.3538818359375,295.9631652832031,293.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453345021232,1.1165192326245688e-08,0.0010453233262524,-0.0282969921827316,0.0,0.0,0.0,-0.0103478794917464,60.0,1.9647927284240725,0.0,-7.450235983696984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,9.808799222810194e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,0.0001032913787639,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,7.629065657965839e-05,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,0.0001032913787639,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.0004899697960354,293.212890625,294.1499938964844,295.9620361328125,293.73046875,295.3595275878906,295.9630126953125,293.24072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451158741489,1.11396207813641e-08,0.001045104698278,-0.0282300636172294,0.0,0.0,0.0,-0.0103352023288607,60.0,1.9633888006210327,0.0,-7.447119543257942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,9.8064832855016e-05,297.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,0.000103266989754,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,7.627264858456329e-05,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,0.000103266989754,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,0.0004898541374132,293.2128295898437,294.1499938964844,295.96075439453125,293.729248046875,295.3651123046875,295.9626159667969,293.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448691900819,1.1110764752686464e-08,0.001044858014211,-0.0281545370817184,0.0,0.0,0.0,-0.0103208981454372,60.0,1.9617279767990112,0.0,-7.443603067258665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,9.80392869678326e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,0.0001032400905387,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,7.625277794431895e-05,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048645019531,0.0,0.0,0.0001032400905387,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,0.0004897265462204,293.2127990722656,294.1499938964844,295.9591979980469,293.727783203125,295.3706359863281,295.9620056152344,293.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445970110595,1.1078943096265448e-08,0.0010445859516039,-0.0280712451785802,0.0,0.0,0.0,-0.0103051224723458,60.0,1.959843873977661,0.0,-7.439726346092358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,9.801104170037434e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048645019531,0.0,0.0,0.000103210346424,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,7.623081182828173e-05,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,0.000103210346424,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,0.0004895854508504,293.2127685546875,294.1499938964844,295.9573669433594,293.7260437011719,295.3760681152344,295.961181640625,293.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442960774526,1.1043750802741671e-08,0.001044285017997,-0.0279791317880153,0.0,0.0,0.0,-0.0102876760065555,60.0,1.957710146903992,0.0,-7.435440352310253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048645019531,0.0,0.0,9.798020619200544e-05,297.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048645019531,0.0,0.0,0.0001031778738251,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048645019531,0.0,0.0,7.620682299602777e-05,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,0.0001031778738251,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.0004894314333796,293.21270751953125,294.1499938964844,295.9552307128906,293.7240295410156,295.3814392089844,295.9601135253906,293.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439675534144,1.1005325539770185e-08,0.0010439564939588,-0.0278785564005374,0.0,0.0,0.0,-0.0102686267346143,60.0,1.955345869064331,0.0,-7.430761428395273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,9.79464311967604e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,0.0001031423016684,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,7.618055678904057e-05,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,0.0001031423016684,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.0004892626893706,293.2126770019531,294.1499938964844,295.9527893066406,293.7217102050781,295.3867492675781,295.9587707519531,293.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436075972393,1.0963242758066372e-08,0.001043596654199,-0.0277684032917022,0.0,0.0,0.0,-0.0102477651089429,60.0,1.9526737928390503,0.0,-7.425639125813177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,9.791007323656233e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,0.0001031040228554,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,7.615228241775185e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,0.0001031040228554,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0004890810814686,293.212646484375,294.1499938964844,295.95001220703125,293.71905517578125,295.3919982910156,295.9571533203125,293.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432202834635,1.0917947435018505e-08,0.0010432093404233,-0.0276498459279537,0.0,0.0,0.0,-0.0102253099903464,60.0,1.9497579336166384,0.0,-7.420128156354623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,9.787198359845206e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,0.000103063910501,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,7.61226547183469e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049865722656,0.0,0.0,0.000103063910501,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,0.000488890800625,293.2126159667969,294.1499938964844,295.9466552734375,293.71612548828125,295.3971252441406,295.9552307128906,293.2457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428144596517,1.0870488509340248e-08,0.0010428035166114,-0.027525620535016,0.0,0.0,0.0,-0.0102017829194664,60.0,1.9464821815490725,0.0,-7.414355707169308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049865722656,0.0,0.0,9.78340394794941e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049865722656,0.0,0.0,0.0001030239509418,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049865722656,0.0,0.0,7.609313615830615e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,0.0001030239509418,297.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,0.0004887012764811,293.21258544921875,294.1499938964844,295.9425354003906,293.7128601074219,295.4022216796875,295.9529724121094,293.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042410149239,1.0823208995702773e-08,0.001042399322614,-0.0274018626660108,0.0,0.0,0.0,-0.0101783443242311,60.0,1.942818522453308,0.0,-7.408607416437007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
