time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,9.60141042014584e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,0.0001011074782581,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,7.467763498425484e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,0.0001011074782581,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.000479610345792,293.22003173828125,294.1499938964844,295.5578308105469,293.5180969238281,295.47100830078125,295.49273681640625,293.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230184998363,8.555706365598326e-09,0.0010230098851025,-0.021465215831995,0.0,0.0,0.0,-0.0090542454272508,60.0,1.5818445682525637,0.0,-7.135536606028836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138366699219,0.0,0.0,9.605192462913692e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138366699219,0.0,0.0,0.0001011472995742,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138366699219,0.0,0.0,7.470705168088898e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138366699219,0.0,0.0,0.0001011472995742,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.214599609375,0.0,0.0,0.0004797992296516,293.22021484375,294.1499938964844,295.5715637207031,293.5255126953125,295.4718933105469,295.5049133300781,293.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234214132651,8.602823342584998e-09,0.0010234127985313,-0.0215886011719703,0.0,0.0,0.0,-0.0090776029974222,60.0,1.591599464416504,0.0,-7.141159130696907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139892578125,0.0,0.0,9.609045810066164e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140197753906,0.0,0.0,0.0001011878848657,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140197753906,0.0,0.0,7.473702862625942e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140197753906,0.0,0.0,0.0001011878848657,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147827148437,0.0,0.0,0.0004799917514901,293.2204284667969,294.1499938964844,295.58551025390625,293.5329895019531,295.472900390625,295.5174255371094,293.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238320101052,8.650839156132406e-09,0.0010238233953714,-0.021714337170124,0.0,0.0,0.0,-0.0091014066711068,60.0,1.601509690284729,0.0,-7.146890368403548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21417236328125,0.0,0.0,9.612944995751604e-05,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142028808594,0.0,0.0,0.0001012289430946,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142028808594,0.0,0.0,7.476735481759533e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142028808594,0.0,0.0,0.0001012289430946,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149658203125,0.0,0.0,0.0004801865143235,293.2206420898437,294.1499938964844,295.5995483398437,293.5405578613281,295.4739990234375,295.5302124023437,293.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242474963888,8.699418962976324e-09,0.0010242387652397,-0.0218415483832359,0.0,0.0,0.0,-0.0091254897415637,60.0,1.6115366220474243,0.0,-7.152691949841028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2143859863281,0.0,0.0,9.616875468054786e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2143859863281,0.0,0.0,0.0001012703360174,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2143859863281,0.0,0.0,7.479792111553252e-05,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2143859863281,0.0,0.0,0.0001012703360174,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21514892578125,0.0,0.0,0.0004803828487638,293.2208251953125,294.1499938964844,295.6137084960937,293.54815673828125,295.4752502441406,295.5433349609375,293.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246662423014,8.74839045650333e-09,0.0010246575111523,-0.021969785913825,0.0,0.0,0.0,-0.0091497674584388,60.0,1.6217021942138672,0.0,-7.158541848184542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145690917969,0.0,0.0,9.620811033528298e-05,297.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145690917969,0.0,0.0,0.000101311772596,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145690917969,0.0,0.0,7.482853106921539e-05,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145690917969,0.0,0.0,0.000101311772596,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,0.0004805794451385,293.2210388183594,294.1499938964844,295.6279296875,293.5557861328125,295.4765930175781,295.5566711425781,293.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250855702906,8.797421457984456e-09,0.0010250767227262,-0.0220981780439615,0.0,0.0,0.0,-0.0091740740463137,60.0,1.6319419145584106,0.0,-7.16440240466909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147521972656,0.0,0.0,9.624724043533206e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147521972656,0.0,0.0,0.00010135298362,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147521972656,0.0,0.0,7.485896639991552e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147827148437,0.0,0.0,0.00010135298362,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21551513671875,0.0,0.0,0.0004807749064639,293.22125244140625,294.1499938964844,295.6422119140625,293.5634155273437,295.47808837890625,295.5702819824219,293.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255024535581,8.846177124155474e-09,0.0010254936059936,-0.0222258474677801,0.0,0.0,0.0,-0.0091982437297701,60.0,1.64225971698761,0.0,-7.170231697273266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149353027344,0.0,0.0,9.628605039324611e-05,297.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149353027344,0.0,0.0,0.0001013938453979,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149353027344,0.0,0.0,7.488914707209915e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149658203125,0.0,0.0,0.0001013938453979,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156982421875,0.0,0.0,0.0004809687379747,293.2214660644531,294.1499938964844,295.6565246582031,293.571044921875,295.47967529296875,295.58404541015625,293.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259159607812,8.894523340075011e-09,0.0010259071132168,-0.0223524458706378,0.0,0.0,0.0,-0.0092222113162279,60.0,1.6526119709014893,0.0,-7.176014094056883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,9.632420551497488e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,0.0001014340232359,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,7.49188257032074e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21514892578125,0.0,0.0,0.0001014340232359,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21588134765625,0.0,0.0,0.0004811593389604,293.2216796875,294.1499938964844,295.6708374023437,293.5786437988281,295.4813842773437,295.59796142578125,293.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026322483085,8.942061313632621e-09,0.0010263135191053,-0.0224769227206707,0.0,0.0,0.0,-0.0092457775026559,60.0,1.6629854440689087,0.0,-7.181702699199377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21533203125,0.0,0.0,9.636153845349328e-05,297.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21533203125,0.0,0.0,0.0001014733425108,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21533203125,0.0,0.0,7.494786405004561e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21533203125,0.0,0.0,0.0001014733425108,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.216064453125,0.0,0.0,0.0004813458363059,293.2218933105469,294.1499938964844,295.6850891113281,293.5862121582031,295.48321533203125,295.61199951171875,293.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267202742397,8.988578770185995e-09,0.0010267113102599,-0.0225987304002046,0.0,0.0,0.0,-0.0092688389122486,60.0,1.673352837562561,0.0,-7.187271222619529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21551513671875,0.0,0.0,9.63975689955987e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21551513671875,0.0,0.0,0.0001015112866298,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21551513671875,0.0,0.0,7.497589103877544e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2155456542969,0.0,0.0,0.0001015112866298,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162475585937,0.0,0.0,0.0004815258434973,293.2221069335937,294.1499938964844,295.69927978515625,293.59375,295.48516845703125,295.62615966796875,293.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271042119711,9.033472636588158e-09,0.0010270952479913,-0.0227162837982177,0.0,0.0,0.0,-0.0092910947278141,60.0,1.6836823225021362,0.0,-7.19264718895829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157287597656,0.0,0.0,9.643251542001964e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157287597656,0.0,0.0,0.0001015480884234,297.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157287597656,0.0,0.0,7.500306674046442e-05,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157287597656,0.0,0.0,0.0001015480884234,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2164611816406,0.0,0.0,0.0004817004082724,293.22235107421875,294.1499938964844,295.71337890625,293.6011962890625,295.4871826171875,295.640380859375,293.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274766245856,9.077012030900278e-09,0.0010274675441905,-0.0228302907198667,0.0,0.0,0.0,-0.0093126790598034,60.0,1.6939711570739746,0.0,-7.197863283181506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159118652344,0.0,0.0,9.646575927035884e-05,297.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159118652344,0.0,0.0,0.0001015830930555,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159118652344,0.0,0.0,7.502892549382523e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159423828125,0.0,0.0,0.0001015830930555,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166442871094,0.0,0.0,0.0004818664456252,293.2225646972656,294.1499938964844,295.72735595703125,293.6085510253906,295.4893493652344,295.6546325683594,293.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278307599946,9.118428678789314e-09,0.0010278216795995,-0.0229387357831001,0.0,0.0,0.0,-0.0093332109972834,60.0,1.7041701078414917,0.0,-7.202826424190789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,9.649728599470107e-05,297.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,0.0001016162932501,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,7.505344547098503e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,0.0001016162932501,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168273925781,0.0,0.0,0.0004820239264518,293.2227783203125,294.1499938964844,295.7412109375,293.6158142089844,295.4916076660156,295.6688537597656,293.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281667346134,9.157709257578972e-09,0.001028157537803,-0.0230415891855955,0.0,0.0,0.0,-0.009352684020996,60.0,1.7142773866653442,0.0,-7.207535190900671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21630859375,0.0,0.0,9.652657172409818e-05,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21630859375,0.0,0.0,0.0001016471287584,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21630859375,0.0,0.0,7.507622649427503e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,0.0001016471287584,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.217041015625,0.0,0.0,0.0004821702314075,293.2230224609375,294.1499938964844,295.7548522949219,293.6229858398437,295.4939880371094,295.6830444335937,293.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284788440912,9.194197403417093e-09,0.0010284696472808,-0.023137129843235,0.0,0.0,0.0,-0.0093707730993628,60.0,1.724232196807861,0.0,-7.211910713067482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2165222167969,0.0,0.0,9.655390749685466e-05,297.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2165222167969,0.0,0.0,0.0001016759197227,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2165222167969,0.0,0.0,7.509748684242368e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.216552734375,0.0,0.0,0.0001016759197227,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172241210937,0.0,0.0,0.00048230678658,293.2232360839844,294.1499938964844,295.768310546875,293.6300048828125,295.4964599609375,295.6971740722656,293.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287701152265,9.228256381277332e-09,0.0010287608020007,-0.0232263095676898,0.0,0.0,0.0,-0.009387657046318,60.0,1.7340573072433472,0.0,-7.215996333798105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167358398437,0.0,0.0,9.657851478550584e-05,297.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167358398437,0.0,0.0,0.0001017018294078,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167358398437,0.0,0.0,7.511662261094898e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167663574219,0.0,0.0,0.0001017018294078,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174377441406,0.0,0.0,0.000482429692056,293.2234802246094,294.1499938964844,295.7815246582031,293.6368713378906,295.4990234375,295.711181640625,293.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290322825312,9.258914523968542e-09,0.0010290229693055,-0.0233065858483314,0.0,0.0,0.0,-0.0094028562307357,60.0,1.7436802387237549,0.0,-7.219674813541135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169494628906,0.0,0.0,9.660079376772046e-05,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169494628906,0.0,0.0,0.0001017252870951,297.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169494628906,0.0,0.0,7.513395394198596e-05,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169494628906,0.0,0.0,0.0001017252870951,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176513671875,0.0,0.0,0.0004825409559998,293.2237243652344,294.1499938964844,295.7944641113281,293.6435852050781,295.5016784667969,295.72509765625,293.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292696533724,9.286669211405751e-09,0.0010292603401467,-0.0233792550861835,0.0,0.0,0.0,-0.0094166155904531,60.0,1.7531282901763916,0.0,-7.223005837886376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,9.66200532275252e-05,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,0.000101745565189,297.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,7.514892786275595e-05,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,0.000101745565189,297.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21783447265625,0.0,0.0,0.0004826371732633,293.22393798828125,294.1499938964844,295.80712890625,293.6501159667969,295.50445556640625,295.73883056640625,293.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294748935848,9.310665127770791e-09,0.0010294655803591,-0.0234420858323574,0.0,0.0,0.0,-0.0094285113736987,60.0,1.7623175382614136,0.0,-7.225886378137147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21734619140625,0.0,0.0,9.663672972237693e-05,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2173767089844,0.0,0.0,0.0001017631293507,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21734619140625,0.0,0.0,7.516190089518204e-05,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2173767089844,0.0,0.0,0.0001017631293507,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2180480957031,0.0,0.0,0.0004827204684261,293.22418212890625,294.1499938964844,295.8194580078125,293.65643310546875,295.5072937011719,295.7523498535156,293.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296525433659,9.331444061899674e-09,0.0010296432301402,-0.0234964899718761,0.0,0.0,0.0,-0.0094388118013739,60.0,1.7712904214859009,0.0,-7.228381093682401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2175598144531,0.0,0.0,9.665020479587838e-05,297.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21759033203125,0.0,0.0,0.000101777317468,297.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2175598144531,0.0,0.0,7.517237827414647e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21759033203125,0.0,0.0,0.000101777317468,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21826171875,0.0,0.0,0.0004827877855859,293.22442626953125,294.1499938964844,295.8314208984375,293.6625671386719,295.5102233886719,295.7656555175781,293.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029796199873,9.348232410388846e-09,0.001029786770232,-0.0235404483973979,0.0,0.0,0.0,-0.0094471350312232,60.0,1.779951095581055,0.0,-7.230396903423755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177734375,0.0,0.0,9.666074038250372e-05,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178039550781,0.0,0.0,0.0001017884133034,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178039550781,0.0,0.0,7.518057827837765e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178039550781,0.0,0.0,0.0001017884133034,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2184753417969,0.0,0.0,0.0004828404053114,293.22467041015625,294.1499938964844,295.8430480957031,293.6684875488281,295.51324462890625,295.7786865234375,293.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299084242433,9.361357911075174e-09,0.0010298991110175,-0.0235748160630464,0.0,0.0,0.0,-0.0094536421820521,60.0,1.788341760635376,0.0,-7.231972887211668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.218017578125,0.0,0.0,9.666824917076156e-05,297.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.218017578125,0.0,0.0,0.0001017963222693,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.218017578125,0.0,0.0,7.518641359638423e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.218017578125,0.0,0.0,0.0001017963222693,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186889648437,0.0,0.0,0.0004828779201488,293.22491455078125,294.1499938964844,295.854248046875,293.6741638183594,295.5163269042969,295.7914733886719,293.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299885179847,9.370712206191456e-09,0.0010299790883436,-0.0235993079841136,0.0,0.0,0.0,-0.0094582792371511,60.0,1.7964091300964355,0.0,-7.233096965819642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182312011719,0.0,0.0,9.667269478086382e-05,297.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182312011719,0.0,0.0,0.000101801007986,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182312011719,0.0,0.0,7.518987695220858e-05,297.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182312011719,0.0,0.0,0.000101801007986,297.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189025878906,0.0,0.0,0.0004829001554753,293.22515869140625,294.1499938964844,295.8650207519531,293.6795654296875,295.5194702148437,295.803955078125,293.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300358990207,9.376256215887224e-09,0.0010300265857949,-0.0236138235777616,0.0,0.0,0.0,-0.0094610275700688,60.0,1.8041691780090328,0.0,-7.233762744363048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21844482421875,0.0,0.0,9.667366975918412e-05,297.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21844482421875,0.0,0.0,0.000101802033896,297.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21844482421875,0.0,0.0,7.519063365180045e-05,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21844482421875,0.0,0.0,0.000101802033896,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191162109375,0.0,0.0,0.000482905015815,293.22540283203125,294.1499938964844,295.87530517578125,293.6846923828125,295.522705078125,295.8160095214844,293.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300462599843,9.377470355786954e-09,0.0010300369467586,-0.0236170012503862,0.0,0.0,0.0,-0.0094616301357746,60.0,1.811478614807129,0.0,-7.23390840562388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186584472656,0.0,0.0,9.66716615948826e-05,297.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186584472656,0.0,0.0,0.0001017999165924,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186584472656,0.0,0.0,7.51890693209134e-05,297.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186889648437,0.0,0.0,0.0001017999165924,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193298339844,0.0,0.0,0.0004828949749935,293.2256774902344,294.1499938964844,295.8851318359375,293.6895751953125,295.5259704589844,295.8277587890625,293.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300248395651,9.374963028108141e-09,0.0010300155263394,-0.0236104372888803,0.0,0.0,0.0,-0.0094603868201375,60.0,1.8184640407562256,0.0,-7.233607135503918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2188720703125,0.0,0.0,9.666613914305344e-05,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2188720703125,0.0,0.0,0.0001017940958263,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2188720703125,0.0,0.0,7.518477650592104e-05,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189025878906,0.0,0.0,0.0001017940958263,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21954345703125,0.0,0.0,0.0004828673554584,293.2259216308594,294.1499938964844,295.8944396972656,293.6941223144531,295.5293273925781,295.8390197753906,293.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299660498276,9.368080533533885e-09,0.0010299566201865,-0.0235924180597066,0.0,0.0,0.0,-0.0094569753855466,60.0,1.8249971866607664,0.0,-7.232780774302229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191162109375,0.0,0.0,9.665753168519586e-05,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191162109375,0.0,0.0,0.0001017850372591,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191162109375,0.0,0.0,7.517808262491599e-05,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191162109375,0.0,0.0,0.0001017850372591,297.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2197570800781,0.0,0.0,0.0004828243982046,293.2261657714844,294.1499938964844,295.9031677246094,293.6983642578125,295.53271484375,295.8499450683594,293.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298744309693,9.357363772721785e-09,0.0010298650013282,-0.0235643573105335,0.0,0.0,0.0,-0.0094516621902585,60.0,1.8311562538146973,0.0,-7.23149327086503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193298339844,0.0,0.0,9.664542449172586e-05,297.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193298339844,0.0,0.0,0.0001017722897813,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193298339844,0.0,0.0,7.516866753576323e-05,297.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193603515625,0.0,0.0,0.0001017722897813,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200012207031,0.0,0.0,0.0004827639204449,293.2264404296875,294.1499938964844,295.9113464355469,293.7022705078125,295.5361633300781,295.8603210449219,293.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297454427927,9.342278062263176e-09,0.0010297360131517,-0.0235248580574989,0.0,0.0,0.0,-0.0094441836699843,60.0,1.8368053436279297,0.0,-7.229681386888842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,9.663022501626985e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,0.0001017562753986,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,7.515683682868257e-05,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,0.0001017562753986,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22021484375,0.0,0.0,0.0004826879594475,293.2266845703125,294.1499938964844,295.9189147949219,293.7058410644531,295.53961181640625,295.87030029296875,293.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295833926647,9.323334104749392e-09,0.001029574079439,-0.0234752558171749,0.0,0.0,0.0,-0.0094347931444644,60.0,1.8420429229736328,0.0,-7.227406939591674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,9.66115403571166e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,0.0001017366012092,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,7.514230674132705e-05,297.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198181152344,0.0,0.0,0.0001017366012092,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204284667969,0.0,0.0,0.000482594652567,293.2269592285156,294.1499938964844,295.92584228515625,293.7090148925781,295.5431213378906,295.8796691894531,293.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293844388797,9.300056724725891e-09,0.001029375125654,-0.023414310067892,0.0,0.0,0.0,-0.0094232531264424,60.0,1.846725344657898,0.0,-7.22461237501193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22003173828125,0.0,0.0,9.658972703618927e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22003173828125,0.0,0.0,0.000101713638287,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22003173828125,0.0,0.0,7.512534648412839e-05,297.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22003173828125,0.0,0.0,0.000101713638287,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206726074219,0.0,0.0,0.0004824856878258,293.2272033691406,294.1499938964844,295.9320983886719,293.7118530273437,295.5466613769531,295.8885498046875,293.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291520738974,9.272882017796746e-09,0.0010291427606716,-0.0233431551605463,0.0,0.0,0.0,-0.0094097815454006,60.0,1.8509199619293213,0.0,-7.221350983854792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2202453613281,0.0,0.0,9.656461043050513e-05,297.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2202453613281,0.0,0.0,0.0001016871829051,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2202453613281,0.0,0.0,7.51058105379343e-05,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22027587890625,0.0,0.0,0.0001016871829051,297.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22088623046875,0.0,0.0,0.0004823602212127,293.2274780273437,294.1499938964844,295.93768310546875,293.7142944335937,295.5502319335937,295.8968505859375,293.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288844350725,9.241588827535452e-09,0.0010288751218467,-0.0232612192630767,0.0,0.0,0.0,-0.0093942685052752,60.0,1.8545823097229004,0.0,-7.2175957654963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204895019531,0.0,0.0,9.653635061113164e-05,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204895019531,0.0,0.0,0.0001016574242385,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204895019531,0.0,0.0,7.508382986998186e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204895019531,0.0,0.0,0.0001016574242385,297.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211303710937,0.0,0.0,0.000482219067635,293.2277526855469,294.1499938964844,295.9425354003906,293.71630859375,295.5538024902344,295.90460205078125,293.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285833850502,9.20637877044328e-09,0.0010285740718245,-0.0231690257787704,0.0,0.0,0.0,-0.0093768136575818,60.0,1.8577446937561035,0.0,-7.213371588932206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207336425781,0.0,0.0,9.65047802310437e-05,297.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207336425781,0.0,0.0,0.0001016241803881,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207336425781,0.0,0.0,7.505927351303399e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207336425781,0.0,0.0,0.0001016241803881,297.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2213439941406,0.0,0.0,0.0004820613830816,293.22802734375,294.1499938964844,295.9466552734375,293.7178955078125,295.557373046875,295.91168212890625,293.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282469447702,9.16704667730528e-09,0.0010282378643751,-0.0230660382658243,0.0,0.0,0.0,-0.009357314556837,60.0,1.8602499961853027,0.0,-7.208655006252229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.220947265625,0.0,0.0,9.647027764003724e-05,297.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.220947265625,0.0,0.0,0.0001015878515318,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.220947265625,0.0,0.0,7.503243978135288e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209777832031,0.0,0.0,0.0001015878515318,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215881347656,0.0,0.0,0.0004818890301976,293.228271484375,294.1499938964844,295.95001220703125,293.71905517578125,295.5609436035156,295.918212890625,293.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278793051838,9.124057065434954e-09,0.0010278702247887,-0.0229534730315208,0.0,0.0,0.0,-0.0093360031023621,60.0,1.862236499786377,0.0,-7.203500729247025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22119140625,0.0,0.0,9.643766679801048e-05,297.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22119140625,0.0,0.0,0.0001015535017359,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22119140625,0.0,0.0,7.500707579310983e-05,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212219238281,0.0,0.0,0.0001015535017359,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218017578125,0.0,0.0,0.0004817261069547,293.2285461425781,294.1499938964844,295.9527893066406,293.7200012207031,295.56451416015625,295.9240417480469,293.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275318054482,9.083422902733672e-09,0.0010275227250531,-0.0228470750153064,0.0,0.0,0.0,-0.0093158585950732,60.0,1.863642334938049,0.0,-7.198631379878861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.221435546875,0.0,0.0,9.641117503633724e-05,297.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.221435546875,0.0,0.0,0.0001015256057144,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.221435546875,0.0,0.0,7.498647028114647e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214660644531,0.0,0.0,0.0001015256057144,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220458984375,0.0,0.0,0.0004815937718376,293.22882080078125,294.1499938964844,295.955322265625,293.7208557128906,295.5680847167969,295.92938232421875,293.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272494982928,9.050416416300776e-09,0.0010272404178977,-0.0227606501430273,0.0,0.0,0.0,-0.0092994961887598,60.0,1.8647671937942505,0.0,-7.194676499011622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216796875,0.0,0.0,9.639174095354974e-05,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216796875,0.0,0.0,0.0001015051457216,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216796875,0.0,0.0,7.497135811718181e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216796875,0.0,0.0,0.0001015051457216,297.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,0.000481496710563,293.2290954589844,294.1499938964844,295.95758056640625,293.7216796875,295.5716247558594,295.9340209960937,293.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270425118505,9.026206448936593e-09,0.0010270334314554,-0.0226972568780183,0.0,0.0,0.0,-0.0092874942347407,60.0,1.865656375885009,0.0,-7.191776774106985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.221923828125,0.0,0.0,9.63778220466338e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.221923828125,0.0,0.0,0.0001014904919429,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.221923828125,0.0,0.0,7.49605314922519e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.221923828125,0.0,0.0,0.0001014904919429,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225341796875,0.0,0.0,0.0004814271815121,293.2293701171875,294.1499938964844,295.9595642089844,293.72247314453125,295.5751647949219,295.93829345703125,293.3228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268940823152,9.008867429827204e-09,0.0010268851183354,-0.0226518549025058,0.0,0.0,0.0,-0.009278898127377,60.0,1.866470217704773,0.0,-7.189700568233094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22216796875,0.0,0.0,9.637061157263815e-05,297.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22216796875,0.0,0.0,0.0001014828958432,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22216796875,0.0,0.0,7.495492172893137e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22216796875,0.0,0.0,0.0001014828958432,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227783203125,0.0,0.0,0.0004813911800738,293.22967529296875,294.1499938964844,295.9613037109375,293.7232360839844,295.57867431640625,295.9420471191406,293.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268172482028,8.9998817287551e-09,0.001026808284223,-0.0226283259689807,0.0,0.0,0.0,-0.0092744436115026,60.0,1.8671910762786863,0.0,-7.188624806531152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
