time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.222412109375,0.0,0.0,9.636826143832876e-05,297.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.222412109375,0.0,0.0,0.0001014804220176,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.222412109375,0.0,0.0,7.495308818761259e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.222412109375,0.0,0.0,0.0001014804220176,297.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230224609375,0.0,0.0,0.0004813794221263,293.2299499511719,294.1499938964844,295.9627990722656,293.72393798828125,295.5821533203125,295.94549560546875,293.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267921024933,8.996950739970089e-09,0.0010267831385135,-0.0226206518709659,0.0,0.0,0.0,-0.0092729898169636,60.0,1.867855668067932,0.0,-7.188273798419686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22265625,0.0,0.0,9.637187758926302e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22265625,0.0,0.0,0.0001014842273434,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22265625,0.0,0.0,7.495590398320928e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22265625,0.0,0.0,0.0001014842273434,297.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232360839844,0.0,0.0,0.000481397495605,293.230224609375,294.1499938964844,295.96405029296875,293.724609375,295.58563232421875,295.94854736328125,293.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268306359648,9.001458245450067e-09,0.001026821671985,-0.0226324554532766,0.0,0.0,0.0,-0.0092752249911427,60.0,1.868454337120056,0.0,-7.188813100356128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.222900390625,0.0,0.0,9.638061601435766e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.222900390625,0.0,0.0,0.0001014934314298,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.222900390625,0.0,0.0,7.496269972762093e-05,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2229309082031,0.0,0.0,0.0001014934314298,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2234802246094,0.0,0.0,0.0004814411513507,293.23052978515625,294.1499938964844,295.9651184082031,293.7252502441406,295.589111328125,295.95135498046875,293.3252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269237682223,9.01234642469717e-09,0.0010269146878272,-0.0226609650999307,0.0,0.0,0.0,-0.0092806220054626,60.0,1.8690015077590945,0.0,-7.190116946276248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22314453125,0.0,0.0,9.639528434490784e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22314453125,0.0,0.0,0.0001015088782878,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22314453125,0.0,0.0,7.497410842915997e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2231750488281,0.0,0.0,0.0001015088782878,297.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237548828125,0.0,0.0,0.0004815144056919,293.2308044433594,294.1499938964844,295.9659423828125,293.7258605957031,295.592529296875,295.9537353515625,293.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270799975842,9.03062158386092e-09,0.0010270709171891,-0.0227088183164596,0.0,0.0,0.0,-0.0092896819114685,60.0,1.869478702545166,0.0,-7.192305417902389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2234191894531,0.0,0.0,9.641441283747554e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2234191894531,0.0,0.0,0.0001015290254144,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2234191894531,0.0,0.0,7.498898776248097e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2234191894531,0.0,0.0,0.0001015290254144,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239990234375,0.0,0.0,0.0004816099826712,293.2310791015625,294.1499938964844,295.966552734375,293.7264099121094,295.595947265625,295.95587158203125,293.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272838408127,9.054455851753572e-09,0.0010272747604176,-0.0227712281048297,0.0,0.0,0.0,-0.0093014976009726,60.0,1.8699121475219729,0.0,-7.195161089157409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236633300781,0.0,0.0,9.643816883908583e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236633300781,0.0,0.0,0.0001015540401567,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236633300781,0.0,0.0,7.5007468694821e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236633300781,0.0,0.0,0.0001015540401567,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242431640625,0.0,0.0,0.0004817286389879,293.2313842773437,294.1499938964844,295.9670104980469,293.7269287109375,295.59930419921875,295.957763671875,293.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027536811307,9.084051733054821e-09,0.0010275277309119,-0.0228487234562635,0.0,0.0,0.0,-0.0093161687254905,60.0,1.8703020811080933,0.0,-7.198706697408852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239074707031,0.0,0.0,9.646768012316898e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239074707031,0.0,0.0,0.0001015851084957,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239074707031,0.0,0.0,7.503041706513613e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22393798828125,0.0,0.0,0.0001015851084957,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2244873046875,0.0,0.0,0.0004818760207854,293.231689453125,294.1499938964844,295.9672546386719,293.7274169921875,295.6026611328125,295.9593200683594,293.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278512490913,9.120816990559888e-09,0.0010278421686962,-0.0229449905455112,0.0,0.0,0.0,-0.0093343956395983,60.0,1.8706433773040767,0.0,-7.2031127729133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22418212890625,0.0,0.0,9.65007275226526e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22418212890625,0.0,0.0,0.000101619909401,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22418212890625,0.0,0.0,7.505612302338704e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22418212890625,0.0,0.0,0.000101619909401,297.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2247314453125,0.0,0.0,0.0004820410977117,293.2319641113281,294.1499938964844,295.96734619140625,293.7278747558594,295.6059875488281,295.960693359375,293.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282032890245,9.161990277561928e-09,0.0010281942086294,-0.0230527985841035,0.0,0.0,0.0,-0.0093548065051436,60.0,1.870952844619751,0.0,-7.208048913298627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22442626953125,0.0,0.0,9.65394574450329e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22442626953125,0.0,0.0,0.0001016606984194,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22442626953125,0.0,0.0,7.508624548790976e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2244567871094,0.0,0.0,0.0001016606984194,297.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250061035156,0.0,0.0,0.0004822345799766,293.2322692871094,294.1499938964844,295.9672546386719,293.7283020019531,295.6092834472656,295.9618225097656,293.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286159813404,9.210249451996333e-09,0.0010286067845299,-0.0231791622936725,0.0,0.0,0.0,-0.0093787303194403,60.0,1.871222734451294,0.0,-7.213836283881393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2247009277344,0.0,0.0,9.65816725511104e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2247009277344,0.0,0.0,0.0001017051472445,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2247009277344,0.0,0.0,7.511907460866496e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2247009277344,0.0,0.0,0.0001017051472445,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252502441406,0.0,0.0,0.0004824454372283,293.2325744628906,294.1499938964844,295.9670104980469,293.7286682128906,295.612548828125,295.9627380371094,293.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290656937286,9.262841160762036e-09,0.0010290564969182,-0.02331686578691,0.0,0.0,0.0,-0.0094048017635941,60.0,1.871466875076294,0.0,-7.220145903374944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249450683594,0.0,0.0,9.662881348049268e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249450683594,0.0,0.0,0.0001017547911033,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249450683594,0.0,0.0,7.515574543504044e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249755859375,0.0,0.0,0.0001017547911033,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255249023437,0.0,0.0,0.0004826809163205,293.2328796386719,294.1499938964844,295.96661376953125,293.72900390625,295.61578369140625,295.9634094238281,293.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295680258423,9.321575511478386e-09,0.0010295585962012,-0.0234706532210111,0.0,0.0,0.0,-0.0094339195638895,60.0,1.8716838359832764,0.0,-7.227195908399153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252197265625,0.0,0.0,9.668025450082496e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252197265625,0.0,0.0,0.0001018089606077,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252197265625,0.0,0.0,7.519575592596084e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252197265625,0.0,0.0,0.0001018089606077,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22576904296875,0.0,0.0,0.0004829379031434,293.2331848144531,294.1499938964844,295.9660949707031,293.7293395996094,295.6189880371094,295.96392822265625,293.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301159927621,9.385669130779206e-09,0.0010301066795364,-0.0236384700983762,0.0,0.0,0.0,-0.009465692564845,60.0,1.871880292892456,0.0,-7.234893217855642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254638671875,0.0,0.0,9.673571184976026e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254638671875,0.0,0.0,0.0001018673574435,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254638671875,0.0,0.0,7.523888780269772e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254943847656,0.0,0.0,0.0001018673574435,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260437011719,0.0,0.0,0.0004832148842979,293.23345947265625,294.1499938964844,295.9654541015625,293.7296142578125,295.6221923828125,295.9642639160156,293.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307069169357,9.45476053004768e-09,0.0010306974872946,-0.0238193701952695,0.0,0.0,0.0,-0.0094999438151717,60.0,1.8720617294311523,0.0,-7.243195199180263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257385253906,0.0,0.0,9.679521463112906e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257385253906,0.0,0.0,0.0001019300179905,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257385253906,0.0,0.0,7.528516289312392e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22576904296875,0.0,0.0,0.0001019300179905,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2262878417969,0.0,0.0,0.0004835121217183,293.2337951660156,294.1499938964844,295.96466064453125,293.7298583984375,295.62530517578125,295.9643859863281,293.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031340798363,9.528895894561629e-09,0.001031331368722,-0.0240134764462709,0.0,0.0,0.0,-0.0095366956666111,60.0,1.8722281455993648,0.0,-7.252108957800375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260131835937,0.0,0.0,9.685855911811814e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260131835937,0.0,0.0,0.0001019967312458,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260131835937,0.0,0.0,7.533443567808717e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260131835937,0.0,0.0,0.0001019967312458,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265625,0.0,0.0,0.0004838285676669,293.2341003417969,294.1499938964844,295.9638061523437,293.7300720214844,295.62841796875,295.96435546875,293.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032015774399,9.6078247580067e-09,0.0010320062283426,-0.0242201294749975,0.0,0.0,0.0,-0.009575824253261,60.0,1.872387647628784,0.0,-7.261604650921073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2262878417969,0.0,0.0,9.692592720966786e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2262878417969,0.0,0.0,0.0001020676718326,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2262878417969,0.0,0.0,7.538682984886691e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2262878417969,0.0,0.0,0.0001020676718326,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268371582031,0.0,0.0,0.0004841650661546,293.2344055175781,294.1499938964844,295.9628295898437,293.7302551269531,295.6315002441406,295.964111328125,293.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327335912734,9.691755842311522e-09,0.0010327239288017,-0.0244398768991231,0.0,0.0,0.0,-0.0096174329519271,60.0,1.8725427389144893,0.0,-7.27170856862358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265625,0.0,0.0,9.699675138108432e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265625,0.0,0.0,0.0001021422503981,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265625,0.0,0.0,7.544191612396389e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265625,0.0,0.0,0.0001021422503981,297.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,0.0004845188814215,293.2347106933594,294.1499938964844,295.9617614746094,293.7304077148437,295.634521484375,295.9637756347656,293.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334881953895,9.780000809200828e-09,0.0010334784165024,-0.0246709119528532,0.0,0.0,0.0,-0.009661179035902,60.0,1.872698187828064,0.0,-7.282339709036023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268371582031,0.0,0.0,9.707113349577412e-05,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268371582031,0.0,0.0,0.0001022205833578,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268371582031,0.0,0.0,7.549977453891188e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268371582031,0.0,0.0,0.0001022205833578,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,0.0004848904209211,293.2350158691406,294.1499938964844,295.96063232421875,293.7305603027344,295.6375427246094,295.9632568359375,293.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342806344851,9.87267512186918e-09,0.0010342708555981,-0.0249135419726371,0.0,0.0,0.0,-0.0097071211785078,60.0,1.8728582859039309,0.0,-7.293512993555852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,9.714876796351746e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,0.0001023023287416,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,7.556015043519437e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,0.0001023023287416,297.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276306152344,0.0,0.0,0.0004852782003581,293.2353515625,294.1499938964844,295.9594116210937,293.73065185546875,295.6405029296875,295.9626159667969,293.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351077653467,9.969395087239263e-09,0.0010350978700444,-0.0251667592674493,0.0,0.0,0.0,-0.0097550693899393,60.0,1.873024702072144,0.0,-7.305182947447977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2273864746094,0.0,0.0,9.722952381707728e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2273864746094,0.0,0.0,0.0001023873701342,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2273864746094,0.0,0.0,7.562296377727762e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2273864746094,0.0,0.0,0.0001023873701342,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279052734375,0.0,0.0,0.0004856815794482,293.23565673828125,294.1499938964844,295.9581298828125,293.730712890625,295.6434326171875,295.9618530273437,293.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359681909903,1.0070010603158153e-08,0.0010359581792727,-0.0254301689565181,0.0,0.0,0.0,-0.0098049482330679,60.0,1.8732049465179443,0.0,-7.317333228229472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276611328125,0.0,0.0,9.731339378049596e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276611328125,0.0,0.0,0.0001024756929837,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276611328125,0.0,0.0,7.568820001324639e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276611328125,0.0,0.0,0.0001024756929837,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281799316406,0.0,0.0,0.0004861005581915,293.2359924316406,294.1499938964844,295.9568176269531,293.7307434082031,295.64630126953125,295.9609680175781,293.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036861911416,1.0174514564198487e-08,0.0010368516668677,-0.0257037542760372,0.0,0.0,0.0,-0.0098567558452487,60.0,1.8733997344970703,0.0,-7.329963835900345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,9.739998495206235e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,0.0001025668752845,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,7.575554627692327e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,0.0001025668752845,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284545898437,0.0,0.0,0.0004865330993197,293.2362976074219,294.1499938964844,295.9554443359375,293.7307434082031,295.649169921875,295.9599609375,293.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377845028415,1.0282396267768943e-08,0.0010377741418778,-0.025986174121499,0.0,0.0,0.0,-0.0099102370440959,60.0,1.873610019683838,0.0,-7.343013663785315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22821044921875,0.0,0.0,9.74891081568785e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22821044921875,0.0,0.0,0.0001026607278618,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22821044921875,0.0,0.0,7.58248643251136e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,0.0001026607278618,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287292480469,0.0,0.0,0.0004869783006142,293.23663330078125,294.1499938964844,295.9540710449219,293.7307434082031,295.6519775390625,295.9589233398437,293.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387341026216,1.0393440774691952e-08,0.0010387236252427,-0.0262768696993589,0.0,0.0,0.0,-0.0099652865901589,60.0,1.87383770942688,0.0,-7.356457842888632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284851074219,0.0,0.0,9.758051601238547e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284851074219,0.0,0.0,0.000102756981505,297.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284851074219,0.0,0.0,7.589595770696178e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.228515625,0.0,0.0,0.000102756981505,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22900390625,0.0,0.0,0.0004874348815064,293.2369384765625,294.1499938964844,295.9526672363281,293.7306823730469,295.6547546386719,295.957763671875,293.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397079167887,1.0507325676201162e-08,0.0010396974394097,-0.0265749953687191,0.0,0.0,0.0,-0.0100217442959547,60.0,1.874094724655152,0.0,-7.370259424988036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287902832031,0.0,0.0,9.767409937921911e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287902832031,0.0,0.0,0.000102855527075,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287902832031,0.0,0.0,7.596873911097646e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287902832031,0.0,0.0,0.000102855527075,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22930908203125,0.0,0.0,0.0004879023472312,293.2372741699219,294.1499938964844,295.95123291015625,293.7306213378906,295.6575012207031,295.9565734863281,293.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407050140202,1.0623920410068877e-08,0.0010406944202259,-0.0268802028149366,0.0,0.0,0.0,-0.010079544968903,60.0,1.8743730783462524,0.0,-7.384402067600605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22906494140625,0.0,0.0,9.77698146016337e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22906494140625,0.0,0.0,0.0001029563281917,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22906494140625,0.0,0.0,7.60431939852424e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290954589844,0.0,0.0,0.0001029563281917,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295837402344,0.0,0.0,0.0004883804940618,293.23760986328125,294.1499938964844,295.9497985839844,293.73052978515625,295.66021728515625,295.9552917480469,293.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417249286547,1.074318145555253e-08,0.0010417142184451,-0.027192385867238,0.0,0.0,0.0,-0.0101386671885848,60.0,1.874687910079956,0.0,-7.398882928555396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,9.786696318769827e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,0.0001030586208798,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,7.611874752910808e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,0.0001030586208798,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298583984375,0.0,0.0,0.0004888657131232,293.2379455566406,294.1499938964844,295.9483642578125,293.7304077148437,295.6628723144531,295.9539794921875,293.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042759977281,1.0864215305161906e-08,0.0010427491506561,-0.0275091994553804,0.0,0.0,0.0,-0.0101986685767769,60.0,1.87502920627594,0.0,-7.4135925842711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2296447753906,0.0,0.0,9.796544327400623e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2296447753906,0.0,0.0,0.0001031623323797,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2296447753906,0.0,0.0,7.61953488108702e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22967529296875,0.0,0.0,0.0001031623323797,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23016357421875,0.0,0.0,0.0004893576842732,293.23828125,294.1499938964844,295.94696044921875,293.7302551269531,295.6654968261719,295.95263671875,293.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043809344992,1.0986921594735577e-08,0.0010437982855364,-0.027830384671688,0.0,0.0,0.0,-0.0102594997733831,60.0,1.8753979206085205,0.0,-7.42852108714942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,9.806518210098147e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,0.0001032673608278,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,7.627291779499501e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,0.0001032673608278,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304382324219,0.0,0.0,0.000489855883643,293.2386169433594,294.1499938964844,295.9455871582031,293.7300720214844,295.6681213378906,295.9512634277344,293.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448719840496,1.1111187525614241e-08,0.0010448609245941,-0.0281556416302919,0.0,0.0,0.0,-0.0103211030364036,60.0,1.875797271728516,0.0,-7.443654936878374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.230224609375,0.0,0.0,9.81657867669128e-05,297.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.230224609375,0.0,0.0,0.0001033733060467,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.230224609375,0.0,0.0,7.635117071913555e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2302551269531,0.0,0.0,0.0001033733060467,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,0.0004903584485873,293.23895263671875,294.1499938964844,295.9442443847656,293.7298889160156,295.6706848144531,295.94989013671875,293.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045943936333,1.123653703416494e-08,0.0010459326440468,-0.0284837279468774,0.0,0.0,0.0,-0.0103832436725497,60.0,1.876246213912964,0.0,-7.458935868953631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,9.826704626902938e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,0.0001034799279295,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,7.642992568435147e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305603027344,0.0,0.0,0.0001034799279295,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23101806640625,0.0,0.0,0.000490864214953,293.2392883300781,294.1499938964844,295.94293212890625,293.72967529296875,295.6732177734375,295.9485168457031,293.34307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470227571204,1.1362693896899144e-08,0.0010470113484188,-0.0288139171898365,0.0,0.0,0.0,-0.0104457857087254,60.0,1.8767324686050413,0.0,-7.47433048786661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308349609375,0.0,0.0,9.836865501711144e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308349609375,0.0,0.0,0.0001035869354382,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308349609375,0.0,0.0,7.650895713595673e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308349609375,0.0,0.0,0.0001035869354382,297.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313232421875,0.0,0.0,0.0004913718439638,293.2396240234375,294.1499938964844,295.9416809082031,293.7294311523437,295.6757202148437,295.9471435546875,293.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481054196134,1.1489298401556882e-08,0.0010480940109118,-0.0291452687233686,0.0,0.0,0.0,-0.0105085484683513,60.0,1.87725567817688,0.0,-7.489796161053165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,9.847039473243058e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,0.0001036940666381,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,7.658808317501098e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,0.0001036940666381,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23162841796875,0.0,0.0,0.0004918799968436,293.239990234375,294.1499938964844,295.9405212402344,293.7291564941406,295.6781921386719,295.94580078125,293.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491894790902,1.1616059225616482e-08,0.001049177837558,-0.0294770207256078,0.0,0.0,0.0,-0.0105713894590735,60.0,1.8778154850006104,0.0,-7.505297361376506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314453125,0.0,0.0,9.857191616902128e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314453125,0.0,0.0,0.0001038009722833,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314453125,0.0,0.0,7.66670418670401e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314453125,0.0,0.0,0.0001038009722833,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319030761719,0.0,0.0,0.0004923871019855,293.2403259277344,294.1499938964844,295.9393920898437,293.7288818359375,295.6806030273437,295.9444885253906,293.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502710938453,1.1742542938009136e-08,0.0010502593358978,-0.029808035120368,0.0,0.0,0.0,-0.0106340926140546,60.0,1.8784306049346924,0.0,-7.52078008758872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317199707031,0.0,0.0,9.867307380773128e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317199707031,0.0,0.0,0.0001039074995787,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317199707031,0.0,0.0,7.674572407267988e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,0.0001039074995787,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322082519531,0.0,0.0,0.0004928924026899,293.2406921386719,294.1499938964844,295.9383850097656,293.72857666015625,295.6830139160156,295.9432067871094,293.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513489833101,1.1868581673013525e-08,0.0010513371089473,-0.0301378760486841,0.0,0.0,0.0,-0.0106965750455856,60.0,1.8790863752365112,0.0,-7.5362244444932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320251464844,0.0,0.0,9.877354023046792e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320251464844,0.0,0.0,0.0001040132920024,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320251464844,0.0,0.0,7.682386785745621e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320556640625,0.0,0.0,0.0001040132920024,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,0.0004933942691422,293.24102783203125,294.1499938964844,295.9374389648437,293.7282409667969,295.6853942871094,295.9420166015625,293.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524194221943,1.1993759763129221e-08,0.0010524074314162,-0.0304654575884342,0.0,0.0,0.0,-0.0107586309313774,60.0,1.879791259765625,0.0,-7.55157856247024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323303222656,0.0,0.0,9.887308988254516e-05,297.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323608398437,0.0,0.0,0.0001041181239997,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323608398437,0.0,0.0,7.690129132242873e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323608398437,0.0,0.0,0.0001041181239997,297.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328186035156,0.0,0.0,0.0004938915371894,293.24139404296875,294.1499938964844,295.9366149902344,293.7279052734375,295.687744140625,295.9408569335937,293.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534800821915,1.2117788550369823e-08,0.001053467974998,-0.0307900216430425,0.0,0.0,0.0,-0.0108201168477535,60.0,1.8805408477783203,0.0,-7.566807624925789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.232666015625,0.0,0.0,9.89712934824638e-05,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.232666015625,0.0,0.0,0.0001042215371853,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.232666015625,0.0,0.0,7.697767432546243e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.232666015625,0.0,0.0,0.0001042215371853,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331237792969,0.0,0.0,0.0004943821113556,293.2417297363281,294.1499938964844,295.9359130859375,293.7275390625,295.6900634765625,295.9397888183594,293.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545264231041,1.2240148450359813e-08,0.0010545141994953,-0.031110206618905,0.0,0.0,0.0,-0.0108807757496833,60.0,1.8813556432724,0.0,-7.581846261928149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,9.906827472150326e-05,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,0.0001043236625264,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,7.705310417804867e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,0.0001043236625264,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,0.0004948665155097,293.2420959472656,294.1499938964844,295.935302734375,293.7271728515625,295.6923828125,295.9388122558594,293.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555597255006,1.2360981571646334e-08,0.0010555473854765,-0.0314263887703418,0.0,0.0,0.0,-0.0109406784176826,60.0,1.8822163343429563,0.0,-7.59671294758846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,9.91632477962412e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,0.0001044236705638,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,7.712696969974786e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,0.0001044236705638,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337341308594,0.0,0.0,0.0004953409661538,293.2424621582031,294.1499938964844,295.9348449707031,293.7267761230469,295.69464111328125,295.9379577636719,293.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565717238932,1.2479312694324562e-08,0.0010565592674538,-0.0317360162734985,0.0,0.0,0.0,-0.0109993396326899,60.0,1.883145093917847,0.0,-7.611284758013427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23358154296875,0.0,0.0,9.925656922860072e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23358154296875,0.0,0.0,0.0001045219469233,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23358154296875,0.0,0.0,7.719955465290695e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336120605469,0.0,0.0,0.0001045219469233,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2340393066406,0.0,0.0,0.0004958071513101,293.2428283691406,294.1499938964844,295.9345092773437,293.7263488769531,295.6968994140625,295.9371643066406,293.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575661435723,1.2595590348496444e-08,0.0010575534543022,-0.0320402607321739,0.0,0.0,0.0,-0.0110569838434457,60.0,1.884123682975769,0.0,-7.625617826079178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
