time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339172363281,0.0,0.0,9.934754780260846e-05,297.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339172363281,0.0,0.0,0.0001046177494572,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339172363281,0.0,0.0,7.727031334070489e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339172363281,0.0,0.0,0.0001046177494572,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.234375,0.0,0.0,0.0004962615785188,293.2431945800781,294.1499938964844,295.934326171875,293.7259216308594,295.6991271972656,295.9365234375,293.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585354175418,1.2708942342953833e-08,0.0010585227282717,-0.0323368422687053,0.0,0.0,0.0,-0.0111131770536303,60.0,1.8851715326309204,0.0,-7.63960272820441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342224121094,0.0,0.0,9.943623444996774e-05,297.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342224121094,0.0,0.0,0.0001047111436491,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342224121094,0.0,0.0,7.733928941888735e-05,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342224121094,0.0,0.0,0.0001047111436491,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23468017578125,0.0,0.0,0.0004967045970261,293.2435607910156,294.1499938964844,295.934326171875,293.7254638671875,295.7013244628906,295.9360046386719,293.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594803607091,1.2819440620148724e-08,0.0010594675550237,-0.0326259471476078,0.0,0.0,0.0,-0.011167955584824,60.0,1.886276125907898,0.0,-7.653248701444684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23455810546875,0.0,0.0,9.95218360912986e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23455810546875,0.0,0.0,0.000104801285488,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23455810546875,0.0,0.0,7.740587170701474e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23455810546875,0.0,0.0,0.000104801285488,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349853515625,0.0,0.0,0.0004971321905031,293.2439270019531,294.1499938964844,295.9344787597656,293.7250061035156,295.7035217285156,295.9356689453125,293.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603924747556,1.2926098413856836e-08,0.0010603795526549,-0.0329049974679946,0.0,0.0,0.0,-0.0112208295613527,60.0,1.8874667882919312,0.0,-7.66643140082124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,9.960491297533736e-05,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,0.0001048887716024,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,7.74704894865863e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,0.0001048887716024,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353210449219,0.0,0.0,0.0004975471529178,293.2442932128906,294.1499938964844,295.9347839355469,293.7245483398437,295.7057189941406,295.9354553222656,293.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612776968628,1.3029609391423946e-08,0.0010612646583467,-0.0331758074462413,0.0,0.0,0.0,-0.0112721445038914,60.0,1.888719081878662,0.0,-7.679236091462371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351989746094,0.0,0.0,9.968505037249996e-05,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351989746094,0.0,0.0,0.0001049731581588,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351989746094,0.0,0.0,7.75328153395094e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351989746094,0.0,0.0,0.0001049731581588,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2356262207031,0.0,0.0,0.0004979474470019,293.2446594238281,294.1499938964844,295.935302734375,293.7240600585937,295.7078552246094,295.93536376953125,293.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062131486833,1.3129451303939277e-08,0.001062118448317,-0.0334370099008083,0.0,0.0,0.0,-0.0113216405734419,60.0,1.890036940574646,0.0,-7.691596692893654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355041503906,0.0,0.0,9.976159344660118e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355041503906,0.0,0.0,0.0001050537612172,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355041503906,0.0,0.0,7.759234722470865e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23553466796875,0.0,0.0,0.0001050537612172,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359619140625,0.0,0.0,0.0004983298131264,293.2450256347656,294.1499938964844,295.93603515625,293.7235412597656,295.71002197265625,295.9354553222656,293.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629470925778,1.3224820349932996e-08,0.0010629338212311,-0.0336865037679672,0.0,0.0,0.0,-0.0113689191639423,60.0,1.891425967216492,0.0,-7.703413018589347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23583984375,0.0,0.0,9.983381460187955e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23583984375,0.0,0.0,0.0001051298095262,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23583984375,0.0,0.0,7.764852489344776e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23583984375,0.0,0.0,0.0001051298095262,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362670898437,0.0,0.0,0.0004986905842088,293.2453918457031,294.1499938964844,295.9369506835937,293.7230224609375,295.712158203125,295.935791015625,293.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063716597855,1.3314807034703337e-08,0.0010637033265084,-0.0339219160377979,0.0,0.0,0.0,-0.0114135295152664,60.0,1.892929553985596,0.0,-7.714571381711721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361755371094,0.0,0.0,9.990244143409654e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361755371094,0.0,0.0,0.0001052020816132,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361755371094,0.0,0.0,7.77019013185054e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361755371094,0.0,0.0,0.0001052020816132,297.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366027832031,0.0,0.0,0.0004990333691239,293.24578857421875,294.1499938964844,295.9380798339844,293.7225036621094,295.7142944335937,295.93634033203125,293.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644479189068,1.3400318188416804e-08,0.0010644344147294,-0.0341456122696399,0.0,0.0,0.0,-0.0114559205248951,60.0,1.894509553909301,0.0,-7.725181205842091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364807128906,0.0,0.0,9.996834705816582e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23651123046875,0.0,0.0,0.0001052714796969,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23651123046875,0.0,0.0,7.775315316393971e-05,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23651123046875,0.0,0.0,0.0001052714796969,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369384765625,0.0,0.0,0.000499362591654,293.24615478515625,294.1499938964844,295.939453125,293.7219543457031,295.7164001464844,295.93701171875,293.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651500197127,1.3482426730604402e-08,0.0010651365155354,-0.0343604013323783,0.0,0.0,0.0,-0.0114966249093413,60.0,1.8961471319198608,0.0,-7.735376073014778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23681640625,0.0,0.0,0.0001000288611976,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23681640625,0.0,0.0,0.0001053352025337,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23681640625,0.0,0.0,7.780022133374587e-05,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2368469238281,0.0,0.0,0.0001053352025337,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372741699219,0.0,0.0,0.0004996648640371,293.2465515136719,294.1499938964844,295.9410400390625,293.7214050292969,295.7185363769531,295.9378967285156,293.3562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657948441803,1.3557825973009583e-08,0.001065781340003,-0.0345576368272304,0.0,0.0,0.0,-0.0115340035408735,60.0,1.8978776931762693,0.0,-7.744744578985775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2371520996094,0.0,0.0,0.0001000846968963,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2371520996094,0.0,0.0,0.0001053939995472,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2371520996094,0.0,0.0,7.784365152474493e-05,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2371826171875,0.0,0.0,0.0001053939995472,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375793457031,0.0,0.0,0.0004999437951482,293.2469177246094,294.1499938964844,295.9429016113281,293.7208251953125,295.7206420898437,295.93902587890625,293.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663898428902,1.3627393435911015e-08,0.0010663762222975,-0.03473961353302,0.0,0.0,0.0,-0.0115684913471341,60.0,1.899699091911316,0.0,-7.75339259462271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,0.0001001356504275,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,0.0001054476597346,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,7.788328366586939e-05,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375183105469,0.0,0.0,0.0001054476597346,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379150390625,0.0,0.0,0.0005001982790417,293.247314453125,294.1499938964844,295.94500732421875,293.7202453613281,295.7227783203125,295.9403076171875,293.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669326875358,1.3690878652994344e-08,0.0010669190669432,-0.0349056757986545,0.0,0.0,0.0,-0.011599963530898,60.0,1.901602029800415,0.0,-7.761288856045212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378234863281,0.0,0.0,0.0001001815471681,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378234863281,0.0,0.0,0.000105495993921,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378234863281,0.0,0.0,7.791897951392457e-05,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23785400390625,0.0,0.0,0.000105495993921,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382507324219,0.0,0.0,0.0005004275590181,293.2476806640625,294.1499938964844,295.9473571777344,293.7196655273437,295.7248840332031,295.94189453125,293.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674218647181,1.3748070237795672e-08,0.0010674081277102,-0.0350552760064601,0.0,0.0,0.0,-0.0116283167153596,60.0,1.9036184549331665,0.0,-7.768406362629322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381591796875,0.0,0.0,0.0001002217613859,297.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381591796875,0.0,0.0,0.0001055383399943,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381591796875,0.0,0.0,7.795025885570794e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381896972656,0.0,0.0,0.0001055383399943,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,0.0005006284336559,293.2480773925781,294.1499938964844,295.95001220703125,293.71905517578125,295.7270202636719,295.9436950683594,293.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678502731025,1.3798170606094118e-08,0.0010678365360945,-0.0351863205432891,0.0,0.0,0.0,-0.0116531532257795,60.0,1.9057154655456543,0.0,-7.774643506763823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384948730469,0.0,0.0,0.0001002548524411,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384948730469,0.0,0.0,0.0001055731845553,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384948730469,0.0,0.0,7.797599391778931e-05,297.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,0.0001055731845553,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,0.0005007937434129,293.2484741210937,294.1499938964844,295.95263671875,293.7182922363281,295.7291564941406,295.9457702636719,293.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682028951123,1.3839399848336598e-08,0.001068189041689,-0.0352941639721393,0.0,0.0,0.0,-0.011673592031002,60.0,1.9078444242477417,0.0,-7.779777888572428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.0,0.0,0.0001002806529868,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.0,0.0,0.000105600360257,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.0,0.0,7.799606828484684e-05,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.0,0.0,0.000105600360257,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,0.0005009226151742,293.2488708496094,294.1499938964844,295.9549865722656,293.7171936035156,295.7312927246094,295.9479064941406,293.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684778681024,1.3871551907129742e-08,0.0010684640146791,-0.0353782586753368,0.0,0.0,0.0,-0.0116895316168665,60.0,1.9098403453826904,0.0,-7.783783217973905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,0.0001002995704766,297.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,0.000105620274553,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,7.801078027114272e-05,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,0.000105620274553,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0005010171444155,293.249267578125,294.1499938964844,295.9571228027344,293.7157592773437,295.7334289550781,295.9500732421875,293.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686794994398,1.3895118833318064e-08,0.0010686655296012,-0.0354399010539054,0.0,0.0,0.0,-0.0117012150585651,60.0,1.9115784168243408,0.0,-7.786719891100803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,0.0001003109136945,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,0.0001056322216754,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,7.801959873177111e-05,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,0.0001056322216754,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,0.0005010737804695,293.2496643066406,294.1499938964844,295.958984375,293.71405029296875,295.7355651855469,295.9521789550781,293.361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688004549592,1.3909253304689171e-08,0.0010687864851206,-0.0354768745601177,0.0,0.0,0.0,-0.0117082223296165,60.0,1.9130430221557613,0.0,-7.788481326542751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,0.000100314944575,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,0.0001056364708347,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,7.802273466950282e-05,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,0.0001056364708347,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24029541015625,0.0,0.0,0.0005010939203202,293.25006103515625,294.1499938964844,295.960693359375,293.71209716796875,295.7376708984375,295.9542236328125,293.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068843412213,1.3914275953652576e-08,0.0010688294423744,-0.0354900099337101,0.0,0.0,0.0,-0.011710712686181,60.0,1.9141621589660645,0.0,-7.789107314692957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.240234375,0.0,0.0,0.0001003124561975,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.240234375,0.0,0.0,0.000105633844214,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.240234375,0.0,0.0,7.802079926477745e-05,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.240234375,0.0,0.0,0.000105633844214,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406311035156,0.0,0.0,0.0005010814638808,293.2504577636719,294.1499938964844,295.9621887207031,293.7098693847656,295.73980712890625,295.95611572265625,293.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688168695196,1.3911169993718886e-08,0.0010688030160963,-0.0354818850755691,0.0,0.0,0.0,-0.0117091732099652,60.0,1.9150363206863403,0.0,-7.788720068901966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405700683594,0.0,0.0,0.0001003033103188,297.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405700683594,0.0,0.0,0.0001056242108461,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405700683594,0.0,0.0,7.801368337823078e-05,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,0.0001056242108461,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.240966796875,0.0,0.0,0.000501035770867,293.2508544921875,294.1499938964844,295.96356201171875,293.7073974609375,295.741943359375,295.9579162597656,293.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687194298952,1.3899773776415714e-08,0.0010687055764719,-0.0354520790278911,0.0,0.0,0.0,-0.0117035238072276,60.0,1.9156475067138672,0.0,-7.787300404515919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409362792969,0.0,0.0,0.0001002880526357,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409362792969,0.0,0.0,0.0001056081455317,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409362792969,0.0,0.0,7.800181629136205e-05,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409362792969,0.0,0.0,0.0001056081455317,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,0.0005009595770388,293.2512512207031,294.1499938964844,295.9647827148437,293.7047424316406,295.7440490722656,295.9595642089844,293.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068556914106,1.3880762317342032e-08,0.0010685430606827,-0.0354023501276969,0.0,0.0,0.0,-0.0116940988227725,60.0,1.9160438776016235,0.0,-7.784930744492159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,0.0001002660574158,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,0.0001055849861586,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,7.79847105150111e-05,297.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,0.0001055849861586,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416687011719,0.0,0.0,0.0005008497391827,293.25164794921875,294.1499938964844,295.9659118652344,293.701904296875,295.74615478515625,295.9610900878906,293.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683225700631,1.3853356684023764e-08,0.0010683087166398,-0.0353306680917739,0.0,0.0,0.0,-0.011680512689054,60.0,1.916169285774231,0.0,-7.78151658664683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416381835937,0.0,0.0,0.0001002386488835,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416381835937,0.0,0.0,0.0001055561224347,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416381835937,0.0,0.0,7.796339195920154e-05,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416381835937,0.0,0.0,0.0001055561224347,297.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420349121094,0.0,0.0,0.0005007128347642,293.2520446777344,294.1499938964844,295.96697998046875,293.6988830566406,295.74822998046875,295.9624938964844,293.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068030600436,1.3819208888321556e-08,0.0010680167470127,-0.035241350531578,0.0,0.0,0.0,-0.0116635849699378,60.0,1.9161343574523928,0.0,-7.77726327783057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,0.0001002049830276,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,0.0001055206739692,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,7.79372057877481e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24200439453125,0.0,0.0,0.0001055206739692,297.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24237060546875,0.0,0.0,0.0005005446146242,293.2524719238281,294.1499938964844,295.96795654296875,293.6957397460937,295.75030517578125,295.9638061523437,293.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676719248294,1.3777260221559118e-08,0.0010676581878215,-0.0351316258311271,0.0,0.0,0.0,-0.0116427894681692,60.0,1.9158973693847656,0.0,-7.772039367637262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,0.0001001663476927,297.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,0.0001054799868143,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,7.790715608280152e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,0.0001054799868143,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24273681640625,0.0,0.0,0.0005003516562283,293.2528686523437,294.1499938964844,295.96893310546875,293.6924743652344,295.7523803710937,295.96502685546875,293.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672602802515,1.3729116510319272e-08,0.0010672465432435,-0.0350056961178779,0.0,0.0,0.0,-0.0116189224645495,60.0,1.9155339002609253,0.0,-7.766046650203864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0001001219206955,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0001054332024068,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,7.787260256009176e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0001054332024068,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,0.0005001297104172,293.2532653808594,294.1499938964844,295.9698791503906,293.6890869140625,295.75445556640625,295.9661560058594,293.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667869355529,1.3673763454846721e-08,0.0010667733149603,-0.0348609052598476,0.0,0.0,0.0,-0.011591481976211,60.0,1.9150158166885376,0.0,-7.759160070008876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430419921875,0.0,0.0,0.0001000730408122,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430419921875,0.0,0.0,0.0001053817322826,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430419921875,0.0,0.0,7.783458568155766e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,0.0001053817322826,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,0.0004998855874873,293.2536926269531,294.1499938964844,295.9708557128906,293.6856384277344,295.7565002441406,295.9672546386719,293.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662662098184,1.3612862836964725e-08,0.0010662525892257,-0.0347016006708145,0.0,0.0,0.0,-0.0115612912923097,60.0,1.914409041404724,0.0,-7.751585684445672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,0.0001000188785837,297.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,0.0001053246960509,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,7.779245788697153e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,0.0001053246960509,297.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,0.0004996149800717,293.25408935546875,294.1499938964844,295.97186279296875,293.68212890625,295.7585144042969,295.96832275390625,293.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656891390681,1.3545375487922229e-08,0.0010656755184754,-0.034525066614151,0.0,0.0,0.0,-0.0115278353914618,60.0,1.9136998653411863,0.0,-7.743197016907288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,9.996078733820468e-05,297.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,0.0001052635270752,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,7.774728146614507e-05,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,0.0001052635270752,297.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,0.0004993248730897,293.2545166015625,294.1499938964844,295.97296142578125,293.6785583496094,295.76055908203125,295.9693908691406,293.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650702752172,1.3472999604857705e-08,0.0010650567710399,-0.0343357399106025,0.0,0.0,0.0,-0.0114919561892747,60.0,1.9129347801208496,0.0,-7.73420580912898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,9.989798127207904e-05,297.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,0.0001051973886205,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,7.769843068672344e-05,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,0.0001051973886205,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,0.0004990111337974,293.2549133300781,294.1499938964844,295.97412109375,293.67498779296875,295.7625732421875,295.970458984375,293.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644010035321,1.3394743092476348e-08,0.0010643876157701,-0.0341310277581214,0.0,0.0,0.0,-0.0114531610161066,60.0,1.9121285676956177,0.0,-7.724489137217462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,9.983177005778998e-05,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,0.0001051276631187,297.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,7.764693145873025e-05,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,0.0001051276631187,297.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,0.0004986803396604,293.2553405761719,294.1499938964844,295.97540283203125,293.6714172363281,295.7645568847656,295.9715881347656,293.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636955266818,1.3312241975427241e-08,0.0010636822553351,-0.0339152067899704,0.0,0.0,0.0,-0.0114122619852423,60.0,1.9113073348999023,0.0,-7.714253058566102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,9.97617535176687e-05,297.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,0.0001050539285643,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,7.759247091598809e-05,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,0.0001050539285643,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,0.0004983306280337,293.2557373046875,294.1499938964844,295.976806640625,293.6678771972656,295.7665710449219,295.9727478027344,293.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629495372995,1.3225002426509036e-08,0.0010629363823682,-0.0336869843304157,0.0,0.0,0.0,-0.0113690141588449,60.0,1.910488843917847,0.0,-7.70343575595689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,9.968857921194284e-05,297.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0001049768761731,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,7.753556565148756e-05,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,0.0001049768761731,297.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,0.0004979650839231,293.25616455078125,294.1499938964844,295.9783935546875,293.66436767578125,295.7685546875,295.9739990234375,293.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621699038892,1.3133836240797336e-08,0.0010621568653732,-0.0334484800696373,0.0,0.0,0.0,-0.011323818936944,60.0,1.9096955060958865,0.0,-7.692139547543776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,9.961204341379926e-05,297.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,0.0001048962803906,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,7.747603376628831e-05,297.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24560546875,0.0,0.0,0.0001048962803906,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.0004975827760063,293.256591796875,294.1499938964844,295.98016357421875,293.66094970703125,295.7705383300781,295.9753723144531,293.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613544145599,1.3038469859338876e-08,0.0010613413760438,-0.0331989862024784,0.0,0.0,0.0,-0.0112765422090888,60.0,1.9089670181274407,0.0,-7.680332458903649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,9.953319386113436e-05,297.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.0001048132471623,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,7.741470471955836e-05,297.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,0.0001048132471623,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,0.0004971889429725,293.25701904296875,294.1499938964844,295.98211669921875,293.6575927734375,295.77252197265625,295.97686767578125,293.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605143615975,1.2940229332514264e-08,0.0010605014394968,-0.0329419672489166,0.0,0.0,0.0,-0.0112278405576944,60.0,1.9083062410354608,0.0,-7.668178625408474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,9.945208876160903e-05,297.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,0.0001047278419719,297.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,7.735162216704339e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,0.0001047278419719,297.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,0.0004967837594449,293.2574157714844,294.1499938964844,295.9843444824219,293.65435791015625,295.7745361328125,295.9784545898437,293.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596502106636,1.2839174168277624e-08,0.0010596374049782,-0.0326775759458541,0.0,0.0,0.0,-0.0111777437850832,60.0,1.907730221748352,0.0,-7.655686573571074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,9.93688590824604e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,0.0001046401957864,297.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,7.728688797215e-05,297.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,0.0001046401957864,297.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.0004963680403307,293.2578430175781,294.1499938964844,295.9867858886719,293.6512145996094,295.7765197753906,295.980224609375,293.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587633587419,1.2735469567815016e-08,0.0010587506694719,-0.032406248152256,0.0,0.0,0.0,-0.0111263329163193,60.0,1.907263159751892,0.0,-7.642877619673527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,9.928391955327244e-05,297.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001045507524395,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,7.722082955297083e-05,297.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001045507524395,297.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,0.0004959437646903,293.2582702636719,294.1499938964844,295.9895324707031,293.64825439453125,295.77850341796875,295.9822082519531,293.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578583460301,1.2629642220929329e-08,0.0010578457731753,-0.0321293547749519,0.0,0.0,0.0,-0.0110738696530461,60.0,1.9069768190383911,0.0,-7.629817844190256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,9.91977212834172e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,0.0001044599775923,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,7.715378887951374e-05,297.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,0.0001044599775923,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,0.0004955132026225,293.2586975097656,294.1499938964844,295.9925842285156,293.6454772949219,295.780517578125,295.9844055175781,293.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569399455562,1.2522244574597607e-08,0.0010569274891167,-0.0318483486771583,0.0,0.0,0.0,-0.011020628735423,60.0,1.906846046447754,0.0,-7.61657474868116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,9.911049710353836e-05,297.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.0001043681259034,297.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,7.708594057476148e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.0001043681259034,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,0.0004950774600729,293.2591247558594,294.1499938964844,295.9959716796875,293.6428527832031,295.78253173828125,295.9868469238281,293.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056010602042,1.2413559069557324e-08,0.0010559981456026,-0.031563963741064,0.0,0.0,0.0,-0.0109667489305138,60.0,1.906906485557556,0.0,-7.603185281368496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
