time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,9.902261808747426e-05,297.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,0.0001042755902744,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,7.701759022893384e-05,297.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,0.0001042755902744,297.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,0.0004946385161019,293.2595520019531,294.1499938964844,295.99969482421875,293.6404724121094,295.7845458984375,295.989501953125,293.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550742736086,1.2304071539404049e-08,0.0010550619335845,-0.0312774740159511,0.0,0.0,0.0,-0.0109124714508652,60.0,1.9071667194366453,0.0,-7.58970912784207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,9.893442620523274e-05,297.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,0.0001041827126755,297.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,7.694899977650493e-05,297.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,0.0001041827126755,297.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,0.0004941979423165,293.2599792480469,294.1499938964844,296.0038146972656,293.6383056640625,295.7865905761719,295.9924621582031,293.37841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541345691308,1.219418255260507e-08,0.001054122345522,-0.0309899244457483,0.0,0.0,0.0,-0.0108579946681857,60.0,1.9076844453811648,0.0,-7.57619531555065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489318847656,0.0,0.0,9.884624159894884e-05,297.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489318847656,0.0,0.0,0.0001040898496285,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489318847656,0.0,0.0,7.688040932407603e-05,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489318847656,0.0,0.0,0.0001040898496285,297.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.249267578125,0.0,0.0,0.0004937574267387,293.2604064941406,294.1499938964844,296.0083312988281,293.6363830566406,295.78863525390625,295.9956970214844,293.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053194864653,1.2084307776660808e-08,0.0010531828738749,-0.030702406540513,0.0,0.0,0.0,-0.0108035253360867,60.0,1.908433079719544,0.0,-7.562695003571207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,9.875838441075756e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,0.0001039973285514,297.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,7.681207353016362e-05,297.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,0.0001039973285514,297.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496337890625,0.0,0.0,0.0004933185409754,293.2608337402344,294.1499938964844,296.0132751464844,293.6347351074219,295.7907409667969,295.999267578125,293.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522587690502,1.1974841562789608e-08,0.001052246778272,-0.0304159503430128,0.0,0.0,0.0,-0.0107492581009864,60.0,1.9095044136047363,0.0,-7.549257219352512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,9.867117478279396e-05,297.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,0.0001039054986904,297.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,7.67442470532842e-05,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,0.0001039054986904,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0004928829730488,293.2612609863281,294.1499938964844,296.0186767578125,293.6333923339844,295.7928466796875,296.003173828125,293.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513296583667,1.186618980852927e-08,0.0010513177840039,-0.0301316175609827,0.0,0.0,0.0,-0.0106953950598835,60.0,1.9108452796936035,0.0,-7.535930990343331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,9.858498378889637e-05,297.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,0.0001038147311192,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,7.667720637982711e-05,297.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,0.0001038147311192,297.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,0.000492452410981,293.2616882324219,294.1499938964844,296.0245361328125,293.6323547363281,295.79498291015625,296.0074462890625,293.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504112578928,1.175879393855439e-08,0.0010503994999453,-0.0298505630344152,0.0,0.0,0.0,-0.0106421541422605,60.0,1.9125574827194207,0.0,-7.522770317791584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,9.850002243183552e-05,297.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,0.0001037252659443,297.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,7.66111261327751e-05,297.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,0.0001037252659443,297.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507629394531,0.0,0.0,0.0004920280189253,293.2621154785156,294.1499938964844,296.0308837890625,293.63165283203125,295.7971496582031,296.0120849609375,293.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495060123503,1.1652939946316112e-08,0.0010494943708181,-0.0295735392719507,0.0,0.0,0.0,-0.0105896778404712,60.0,1.9145801067352293,0.0,-7.50981001829132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508239746094,0.0,0.0,9.841671999311076e-05,297.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508239746094,0.0,0.0,0.0001036375469993,297.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508239746094,0.0,0.0,7.654634100617841e-05,297.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508239746094,0.0,0.0,0.0001036375469993,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,0.0004916118923574,293.2625427246094,294.1499938964844,296.03778076171875,293.6313171386719,295.79937744140625,296.01715087890625,293.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486184619367,1.1549149192546793e-08,0.0010486068204045,-0.0293019078671932,0.0,0.0,0.0,-0.0105382250621914,60.0,1.91702401638031,0.0,-7.497113330146021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,9.833524381974712e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,0.0001035517489071,297.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,7.648296741535887e-05,297.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,0.0001035517489071,297.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,0.0004912049043923,293.2629699707031,294.1499938964844,296.0451965332031,293.63134765625,295.8016357421875,296.02264404296875,293.3831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477502364665,1.1447635728245588e-08,0.0010477388277649,-0.0290362276136875,0.0,0.0,0.0,-0.0104879001155495,60.0,1.9198505878448489,0.0,-7.484705122351444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515869140625,0.0,0.0,9.825595770962536e-05,297.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515869140625,0.0,0.0,0.0001034682572935,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515869140625,0.0,0.0,7.642130367457867e-05,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515869140625,0.0,0.0,0.0001034682572935,297.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518920898437,0.0,0.0,0.0004908088594675,293.263427734375,294.1499938964844,296.0531921386719,293.6317443847656,295.803955078125,296.0285949707031,293.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469055268913,1.134884897169286e-08,0.0010468941181898,-0.0287776812911033,0.0,0.0,0.0,-0.0104389274492859,60.0,1.923094391822815,0.0,-7.472640106698236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,9.817906538955869e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,0.0001033872831612,297.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,7.636149530299008e-05,297.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,0.0001033872831612,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,0.0004904247471131,293.26385498046875,294.1499938964844,296.0617980957031,293.6325988769531,295.80633544921875,296.03497314453125,293.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460861958563,1.1253045606451906e-08,0.0010460749035701,-0.028526933863759,0.0,0.0,0.0,-0.0103914337232708,60.0,1.9267412424087524,0.0,-7.46094883652404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523498535156,0.0,0.0,9.810493793338536e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523498535156,0.0,0.0,0.0001033092266879,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523498535156,0.0,0.0,7.630384061485529e-05,297.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523498535156,0.0,0.0,0.0001033092266879,297.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,0.000490054488182,293.2642822265625,294.1499938964844,296.0710144042969,293.6338806152344,295.8087463378906,296.0418701171875,293.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452963178977,1.1160689261657808e-08,0.0010452852584421,-0.0282852053642272,0.0,0.0,0.0,-0.0103456489741802,60.0,1.930904746055603,0.0,-7.449687444704979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527160644531,0.0,0.0,9.803373541217296e-05,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527160644531,0.0,0.0,0.0001032342479447,297.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527160644531,0.0,0.0,7.624846330145374e-05,297.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25274658203125,0.0,0.0,0.0001032342479447,297.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530517578125,0.0,0.0,0.0004896988393738,293.2647399902344,294.1499938964844,296.08087158203125,293.6355895996094,295.8112487792969,296.0492553710937,293.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445376392453,1.1071972672027641e-08,0.0010445265797898,-0.0280530005693435,0.0,0.0,0.0,-0.0103016681969165,60.0,1.935516715049744,0.0,-7.438877247523126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,9.796575614018366e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,0.0001031626597978,297.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,7.619558891747147e-05,297.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,0.0001031626597978,297.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,0.0004893592558801,293.2651672363281,294.1499938964844,296.0914001464844,293.6378173828125,295.8138122558594,296.0572204589844,293.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438133031129,1.0987273313389778e-08,0.0010438023600727,-0.0278313029557466,0.0,0.0,0.0,-0.0102596785873174,60.0,1.940680742263794,0.0,-7.428563719713567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535095214844,0.0,0.0,9.790121839614584e-05,297.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535095214844,0.0,0.0,0.0001030946950777,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535095214844,0.0,0.0,7.614539208589122e-05,297.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535095214844,0.0,0.0,0.0001030946950777,297.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538146972656,0.0,0.0,0.0004890368436463,293.2655944824219,294.1499938964844,296.10260009765625,293.6405029296875,295.8164367675781,296.0657043457031,293.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431256378069,1.0906863856519068e-08,0.001043114811182,-0.0276208333671093,0.0,0.0,0.0,-0.0102198161184787,60.0,1.9463368654251096,0.0,-7.418779546242149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,9.784039139049128e-05,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,0.0001030306375469,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,7.609807653352618e-05,297.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25390625,0.0,0.0,0.0001030306375469,297.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,0.0004887329996563,293.2660522460937,294.1499938964844,296.1145324707031,293.64373779296875,295.81915283203125,296.0748596191406,293.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424775537103,1.0831072039252376e-08,0.0010424667270854,-0.0274224448949098,0.0,0.0,0.0,-0.0101822428405284,60.0,1.952603220939636,0.0,-7.409563096416606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542724609375,0.0,0.0,9.778336971066892e-05,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542724609375,0.0,0.0,0.0001029705963446,297.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542724609375,0.0,0.0,7.605373684782535e-05,297.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542724609375,0.0,0.0,0.0001029705963446,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25457763671875,0.0,0.0,0.0004884481895714,293.2664794921875,294.1499938964844,296.127197265625,293.6474914550781,295.82196044921875,296.0845642089844,293.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418699821457,1.07600328647095e-08,0.0010418592719361,-0.0272364951670169,0.0,0.0,0.0,-0.0101470258086919,60.0,1.959383487701416,0.0,-7.40093000217712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546691894531,0.0,0.0,9.773055353434756e-05,297.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546691894531,0.0,0.0,0.0001029149789246,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546691894531,0.0,0.0,7.601265679113567e-05,297.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546691894531,0.0,0.0,0.0001029149789246,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549743652344,0.0,0.0,0.0004881843633484,293.2669372558594,294.1499938964844,296.140625,293.6517944335937,295.8248596191406,296.0949401855469,293.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104130723048,1.069422861377234e-08,0.0010412965202704,-0.0270642451941967,0.0,0.0,0.0,-0.0101144043728709,60.0,1.9668225049972528,0.0,-7.392937106942554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25506591796875,0.0,0.0,9.768197196535766e-05,297.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25506591796875,0.0,0.0,0.0001028638216666,297.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25506591796875,0.0,0.0,7.59748654672876e-05,297.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25506591796875,0.0,0.0,0.0001028638216666,297.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,0.0004879416665062,293.2673645019531,294.1499938964844,296.15484619140625,293.6566772460937,295.8278503417969,296.1059875488281,293.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407895315438,1.0633694813577677e-08,0.0010407789377495,-0.0269057899713516,0.0,0.0,0.0,-0.010084394365549,60.0,1.974854111671448,0.0,-7.385588673969323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25543212890625,0.0,0.0,9.763793786987662e-05,297.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25543212890625,0.0,0.0,0.0001028174519888,297.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25543212890625,0.0,0.0,7.594061753479764e-05,297.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554626464844,0.0,0.0,0.0001028174519888,297.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557373046875,0.0,0.0,0.0004877217288594,293.267822265625,294.1499938964844,296.1698608398437,293.66217041015625,295.8309631347656,296.11773681640625,293.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403203777968,1.0578833808949641e-08,0.0010403097840026,-0.026762181892991,0.0,0.0,0.0,-0.0100571978837251,60.0,1.983519434928894,0.0,-7.378931599077988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,9.759861859492958e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,0.000102776044514,297.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,7.591003668494523e-05,297.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,0.000102776044514,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,0.0004875253071077,293.26824951171875,294.1499938964844,296.18572998046875,293.66827392578125,295.8341979980469,296.130126953125,293.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399012826383,1.052984188731898e-08,0.0010398908052593,-0.026633933186531,0.0,0.0,0.0,-0.0100329099223017,60.0,1.9928009510040283,0.0,-7.372989330178825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,9.75642542471178e-05,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,0.0001027398539008,297.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,7.588330481667072e-05,297.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,0.0001027398539008,297.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,0.0004873536527156,293.2687072753906,294.1499938964844,296.20245361328125,293.6750183105469,295.8375244140625,296.1432189941406,293.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395351564511,1.0487026358418916e-08,0.0010395246790722,-0.0265218541026115,0.0,0.0,0.0,-0.0100116841495037,60.0,2.002776861190796,0.0,-7.367798104951363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,9.753504127729684e-05,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,0.000102709091152,297.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,7.586058200104162e-05,297.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,0.000102709091152,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,0.0004872076970059,293.2691650390625,294.1499938964844,296.2200622558594,293.68243408203125,295.8409729003906,296.1571044921875,293.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392238618806,1.0450625254065926e-08,0.0010392133845016,-0.0264265667647123,0.0,0.0,0.0,-0.0099936388432979,60.0,2.0134754180908203,0.0,-7.363386345105027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25701904296875,0.0,0.0,9.751118341227992e-05,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.25701904296875,0.0,0.0,0.0001026839745463,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25701904296875,0.0,0.0,7.584203558508307e-05,297.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25701904296875,0.0,0.0,0.0001026839745463,297.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25732421875,0.0,0.0,0.0004870885750278,293.26959228515625,294.1499938964844,296.23858642578125,293.69049072265625,295.8445739746094,296.1718139648437,293.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389696108177,1.04209085804996e-08,0.001038959249854,-0.0263487733900547,0.0,0.0,0.0,-0.0099789062514901,60.0,2.024916648864746,0.0,-7.359785314520195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574157714844,0.0,0.0,9.749292075866832e-05,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2574157714844,0.0,0.0,0.0001026647441904,297.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574157714844,0.0,0.0,7.582783291582018e-05,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574157714844,0.0,0.0,0.0001026647441904,297.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577209472656,0.0,0.0,0.0004869973345194,293.2700500488281,294.1499938964844,296.2580261230469,293.69927978515625,295.8482971191406,296.1873474121094,293.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387750808149,1.0398154337565302e-08,0.0010387646034359,-0.0262892078608274,0.0,0.0,0.0,-0.0099676260724663,60.0,2.0371100902557373,0.0,-7.357029119248183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,9.74804861471057e-05,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,0.0001026516474667,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,7.581815589219332e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,0.0001026516474667,297.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,0.0004869352269452,293.2705078125,294.1499938964844,296.2784118652344,293.708740234375,295.8521728515625,296.2037353515625,293.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386424837633,1.0382660065033631e-08,0.0010386321227997,-0.0262486469000577,0.0,0.0,0.0,-0.0099599454551935,60.0,2.050084590911865,0.0,-7.355151865340306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582092285156,0.0,0.0,9.747413423610853e-05,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2582092285156,0.0,0.0,0.0001026449535856,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582092285156,0.0,0.0,7.581321551697329e-05,297.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582092285156,0.0,0.0,0.0001026449535856,297.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585144042969,0.0,0.0,0.0004869034746661,293.2709655761719,294.1499938964844,296.2998046875,293.7189636230469,295.856201171875,296.22100830078125,293.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038574730046,1.0374739289886747e-08,0.0010385643690824,-0.0262279119342565,0.0,0.0,0.0,-0.0099560180678963,60.0,2.0638556480407715,0.0,-7.354192632647027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,9.74741269601509e-05,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,0.0001026449463097,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,7.581320824101567e-05,297.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586364746094,0.0,0.0,0.0001026449463097,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2589111328125,0.0,0.0,0.0004869034455623,293.2714233398437,294.1499938964844,296.3221740722656,293.7299499511719,295.86041259765625,296.2392272949219,293.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385746136307,1.037473129628097e-08,0.0010385642526671,-0.0262278914451599,0.0,0.0,0.0,-0.009956014342606,60.0,2.078456401824951,0.0,-7.354191922104293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590026855469,0.0,0.0,9.748076263349505e-05,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2590026855469,0.0,0.0,0.000102651938505,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590026855469,0.0,0.0,7.581836689496413e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.259033203125,0.0,0.0,0.000102651938505,297.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,0.0004869365948252,293.2718505859375,294.1499938964844,296.3455810546875,293.74169921875,295.8647766113281,296.2583923339844,293.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386452777311,1.0383000237368378e-08,0.0010386349167674,-0.0262495391070842,0.0,0.0,0.0,-0.0099601130932569,60.0,2.0939066410064697,0.0,-7.355193076818979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594299316406,0.0,0.0,9.749436139827594e-05,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2594299316406,0.0,0.0,0.0001026662575895,297.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594299316406,0.0,0.0,7.582895341329277e-05,297.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594299316406,0.0,0.0,0.0001026662575895,297.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597045898437,0.0,0.0,0.0004870045522693,293.2723083496094,294.1499938964844,296.3700561523437,293.7542419433594,295.8693542480469,296.2785339355469,293.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387902148067,1.0399948457973096e-08,0.0010387797374278,-0.0262939054518938,0.0,0.0,0.0,-0.0099685145542025,60.0,2.110234022140503,0.0,-7.357246545325324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25982666015625,0.0,0.0,9.751528705237432e-05,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.25982666015625,0.0,0.0,0.0001026882891892,297.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25982666015625,0.0,0.0,7.584522245451808e-05,297.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25982666015625,0.0,0.0,0.0001026882891892,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601013183594,0.0,0.0,0.0004871090350206,293.27276611328125,294.1499938964844,296.3955993652344,293.7676086425781,295.87408447265625,296.2997131347656,293.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390130337327,1.0426015606412877e-08,0.0010390026727691,-0.0263621415942907,0.0,0.0,0.0,-0.0099814366549253,60.0,2.1274631023406982,0.0,-7.360404197243042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,9.754391066962852e-05,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.0001027184334816,297.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,7.586748688481748e-05,297.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.0001027184334816,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605285644531,0.0,0.0,0.0004872520221397,293.2732238769531,294.1499938964844,296.4222412109375,293.78179931640625,295.8790283203125,296.32196044921875,293.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393179254606,1.0461676858142256e-08,0.0010393075644969,-0.0264554973691701,0.0,0.0,0.0,-0.0099991159513592,60.0,2.145632266998291,0.0,-7.364725718161935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.050000000745058,9.758060332387686e-05,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2606506347656,0.0,0.050000000745058,0.0001027570688165,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.050000000745058,7.589602319058031e-05,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2606506347656,0.0,0.050000000745058,0.0001027570688165,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.26092529296875,0.0,0.050000000745058,0.0004874353180639,293.2737121582031,284.95001220703125,296.45001220703125,293.7968444824219,295.8841857910156,296.3453063964844,293.3996276855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397088481113,1.0507394065939481e-08,0.0010396983707323,-0.0265751704573631,0.0,0.0,0.0,-0.0100217787548899,60.0,2.1647560596466064,0.0,-7.370267240958128e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.35614013671875,0.4845454394817352,0.050000000745058,0.0417980104684829,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.35614013671875,0.4845454394817352,0.050000000745058,0.0440153144299984,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.35614013671875,0.4845454394817352,0.050000000745058,0.0325095616281032,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.35614013671875,0.4845454394817352,0.050000000745058,0.0440153144299984,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.356201171875,0.4845454394817352,0.050000000745058,0.2087897062301635,293.3729248046875,284.95001220703125,296.47833251953125,293.81231689453125,296.9407958984375,297.0881042480469,293.46826171875,1.0,0.1763100773096084,0.2000000029802322,0.2000000029802322,0.9901722073554992,1.0,-0.4453144967556,0.0191454738378524,0.4261690080165863,-0.0892888084053993,0.0,0.0,0.0,36.04791641235352,60.0,462.5735778808594,0.0,32.37567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6540832519531,0.471240371465683,0.050000000745058,0.0466497726738452,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6540832519531,0.471240371465683,0.050000000745058,0.0491244569420814,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6540832519531,0.471240371465683,0.050000000745058,0.0362831577658653,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6540832519531,0.471240371465683,0.050000000745058,0.0491244569420814,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6540832519531,0.471240371465683,0.050000000745058,0.2330252826213836,293.68975830078125,284.95001220703125,296.50665283203125,293.8277587890625,297.0694885253906,297.2451477050781,293.79986572265625,1.0,0.200730100274086,0.4000000059604645,0.4000000059604645,0.9803444147109984,1.0,-0.4970614016056061,0.0900202393531799,0.4070411622524261,-0.0285393241792917,1.0,1.0,0.0,50.61606979370117,60.0,2368.590576171875,0.0,49.81049346923828,1.0,292.2996826171875,293.9250183105469,293.4346008300781,294.2201843261719,293.1499938964844,293.1499938964844,283.1499938964844,1546.2371826171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7773030996322632,0.7773153781890869,1.0337368649970813e-07,4.127307415008545,4.127296447753906,1.0807143553392962e-05,0.0,0.0,-0.0,5820.16064453125,0.0,16.62468719482422,1861.933349609375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2235412597656,0.4589717984199524,0.050000000745058,0.0470229387283325,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2235412597656,0.4589717984199524,0.050000000745058,0.0495174191892147,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2235412597656,0.4589717984199524,0.050000000745058,0.0365733988583087,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2235412597656,0.4589717984199524,0.050000000745058,0.0495174191892147,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2235412597656,0.4589717984199524,0.050000000745058,0.2348893284797668,293.13360595703125,284.95001220703125,296.5350036621094,293.8432006835937,297.0080261230469,297.23583984375,292.3053283691406,1.0,0.2088277339935302,0.6000000238418579,0.6000000238418579,0.9705166220664978,1.0,-0.5010408759117126,0.17574442923069,0.325296401977539,0.0561396069824695,1.0,1.0,0.0,56.35462951660156,60.0,5046.3359375,0.0,55.18525314331055,1.0,289.2070007324219,292.5396728515625,295.36688232421875,296.5978698730469,293.1499938964844,293.1499938964844,283.1499938964844,1916.5501708984373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9220656156539916,0.9220675826072692,5.8737022357036046e-08,4.262894630432129,4.262885093688965,9.811759809963403e-06,0.0,0.0,-0.0,6440.8154296875,0.0,24.167085647583008,1895.0224609375,0.0,0.0,0.2361645400524139,1.0,0.0,3.0,1.0,0.0
17647440,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044494628906,0.4540843367576599,0.050000000745058,0.0471108928322792,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044494628906,0.4540843367576599,0.050000000745058,0.049610037356615,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044494628906,0.4540843367576599,0.050000000745058,0.0366418063640594,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044494628906,0.4540843367576599,0.050000000745058,0.049610037356615,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044494628906,0.4540843367576599,0.050000000745058,0.235328659415245,291.2153015136719,284.95001220703125,296.5633239746094,293.8586120605469,296.9503479003906,297.2147827148437,290.1889038085937,1.0,0.2118691802024841,0.800000011920929,0.800000011920929,0.9606888294219972,1.0,-0.5019782781600952,0.2048224657773971,0.2971558272838592,0.0849754586815834,1.0,1.0,0.0,58.586124420166016,60.0,8856.859375,0.0,57.21147918701172,1.0,286.7142028808594,289.7492980957031,297.3440246582031,298.6320495605469,293.1499938964844,293.1499938964844,283.1499938964844,3204.6103515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.103197231888771,1.0,0.0,0.0,1.192371487617493,1.1923739910125732,9.49711917996865e-08,4.2658305168151855,4.265820503234863,9.78672869678121e-06,0.0,0.0,-0.0,6712.0849609375,0.0,51.89616012573242,1895.42431640625,0.0,0.0,0.3044847846031189,1.0,0.0,3.0,1.0,0.0
17647500,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3607482910156,0.4522663652896881,0.050000000745058,0.0471433363854885,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3607482910156,0.4522663652896881,0.050000000745058,0.0496442057192325,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3607482910156,0.4522663652896881,0.050000000745058,0.0366670414805412,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3607482910156,0.4522663652896881,0.050000000745058,0.0496442057192325,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3607482910156,0.4522663652896881,0.050000000745058,0.2354907244443893,289.1687316894531,284.95001220703125,296.5916748046875,293.8739929199219,296.9327087402344,297.1845397949219,288.2291259765625,1.0,0.213038831949234,1.0,1.0,0.9508610367774964,1.0,-0.502324104309082,0.2105746865272522,0.2917494177818298,0.0906795114278793,1.0,1.0,0.0,59.45182037353516,60.0,11538.0888671875,0.0,57.99872589111328,1.0,284.9794006347656,287.6680908203125,298.6257019042969,300.1359558105469,293.1499938964844,293.1499938964844,283.1499938964844,4813.24072265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574178218841553,1.0,0.0,0.0,1.4613113403320312,1.461315035820007,1.4249256707898894e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,6570.005859375,0.0,95.5199737548828,1895.436767578125,0.0,205.87705993652344,0.3672799468040466,1.0,0.0,3.0,1.0,0.0
17647560,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.4515738785266876,0.050000000745058,0.0471558757126331,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.4515738785266876,0.050000000745058,0.0496574081480503,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.4515738785266876,0.050000000745058,0.0366767942905426,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.4515738785266876,0.050000000745058,0.0496574081480503,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.4515738785266876,0.050000000745058,0.2355533689260482,287.4104919433594,284.95001220703125,296.6199951171875,293.88934326171875,296.9208984375,297.1459045410156,286.6977233886719,1.0,0.2134914845228195,0.9998925924301147,0.9998925924301147,0.9606888294219972,1.0,-0.5024577975273132,0.2105837613344192,0.2918740212917328,0.0906951949000358,1.0,1.0,0.0,59.78749084472656,60.0,12195.767578125,0.0,58.30477523803711,1.0,283.97998046875,286.12615966796875,298.4675598144531,300.23468017578125,293.1499938964844,293.1499938964844,283.1499938964844,6456.4638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130845308303833,1.0,0.0,0.0,1.6924713850021362,1.6924763917922974,1.911333242787805e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.32568359375,0.0,148.3983917236328,1895.4371337890625,0.0,548.7330932617188,0.4262505173683166,1.0,0.0,3.0,1.0,0.0
