time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27618408203125,0.4513075053691864,0.050000000745058,0.0471607334911823,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27618408203125,0.4513075053691864,0.050000000745058,0.04966252297163,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27618408203125,0.4513075053691864,0.050000000745058,0.0366805717349052,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27618408203125,0.4513075053691864,0.050000000745058,0.04966252297163,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27618408203125,0.4513075053691864,0.050000000745058,0.2355776280164718,286.1672058105469,284.95001220703125,296.6483459472656,293.9046936035156,296.9074401855469,297.1022033691406,285.7231140136719,1.0,0.2136666476726532,0.9997851848602296,0.9997851848602296,0.9705166220664978,1.0,-0.5025095343589783,0.2104116529226303,0.2920978963375091,0.0905376225709915,1.0,1.0,0.0,59.917625427246094,60.0,12182.4345703125,0.0,58.42345428466797,1.0,283.4851379394531,285.1979064941406,297.8632202148437,299.5399475097656,293.1499938964844,293.1499938964844,283.1499938964844,8307.34765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790610313415527,1.0,0.0,0.0,1.919796347618103,1.9198027849197388,2.459256052134151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.7705078125,0.0,216.58628845214844,1895.4371337890625,0.0,818.8065185546875,0.4787275195121765,1.0,0.0,3.0,1.0,0.0
17647680,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.4512046277523041,0.050000000745058,0.047162614762783,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.4512046277523041,0.050000000745058,0.0496645048260688,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.4512046277523041,0.050000000745058,0.0366820320487022,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.4512046277523041,0.050000000745058,0.0496645048260688,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.4512046277523041,0.050000000745058,0.2355870306491851,285.4335632324219,284.95001220703125,296.6766662597656,293.9200134277344,296.89337158203125,297.0572814941406,285.1967468261719,1.0,0.2137344777584076,0.999677836894989,0.999677836894989,0.9803444147109984,1.0,-0.5025296211242676,0.2102423310279846,0.2922872602939605,0.0903799906373024,1.0,1.0,0.0,59.96807098388672,60.0,12016.7509765625,0.0,58.46944808959961,1.0,283.2721862792969,284.7187805175781,297.2892761230469,298.74383544921875,293.1499938964844,293.1499938964844,283.1499938964844,10020.46484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852800607681274,1.0,0.0,0.0,2.108472347259521,2.1084799766540527,2.9663965506188106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.4072265625,0.0,286.9256896972656,1895.4371337890625,0.0,850.122802734375,0.5272516012191772,1.0,0.0,3.0,1.0,0.0
17647740,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.4511647820472717,0.050000000745058,0.0471633449196815,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.4511647820472717,0.050000000745058,0.0496652722358703,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.4511647820472717,0.050000000745058,0.0366826020181179,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.4511647820472717,0.050000000745058,0.0496652722358703,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.4511647820472717,0.050000000745058,0.2355906665325164,285.052001953125,284.95001220703125,296.7049865722656,293.9353332519531,296.8802490234375,297.01397705078125,284.9336242675781,1.0,0.2137607485055923,0.9995704293251038,0.9995704293251038,0.9901722073554992,1.0,-0.5025373697280884,0.2100829035043716,0.2924544513225555,0.0902254208922386,0.9077601432800292,0.9077601432800292,0.0,59.98762512207031,60.0,11902.6875,0.0,58.487266540527344,1.0,283.1905517578125,284.4745788574219,296.8937072753906,298.1419982910156,293.1499938964844,293.1499938964844,283.1499938964844,12739.4697265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590072274208069,1.0,0.0,0.0,2.2772607803344727,2.2772698402404785,3.460341133632028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.6181640625,0.0,366.4002685546875,1895.4371337890625,0.0,725.1786499023438,0.5662024021148682,1.0,0.0,3.0,1.0,0.0
17647800,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.4511491954326629,0.050000000745058,0.0471636280417442,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.4511491954326629,0.050000000745058,0.0496655739843845,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.4511491954326629,0.050000000745058,0.0366828218102455,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.4511491954326629,0.050000000745058,0.0496655739843845,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.4511491954326629,0.050000000745058,0.2355920970439911,284.86767578125,284.95001220703125,296.7333374023437,293.9506225585937,296.8690185546875,296.9738464355469,284.8177795410156,1.0,0.2137709110975265,0.9994630217552184,0.9994630217552184,1.0,1.0,-0.5025404095649719,0.2099356204271316,0.2926048040390014,0.0900745913386344,0.7840671539306641,0.7840671539306641,0.0,59.99520492553711,60.0,11720.55078125,0.0,58.4941635131836,1.0,283.1628112792969,284.3877258300781,296.666259765625,297.7513732910156,293.1499938964844,293.1499938964844,283.1499938964844,18523.771484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517189621925354,1.0,0.0,0.0,2.2997491359710693,2.2997593879699707,3.5290216260364105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.16259765625,0.0,403.4392700195313,1895.4371337890625,0.0,562.5657348632812,0.5758191347122192,1.0,0.0,3.0,1.0,0.0
17647860,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.4511429369449615,0.050000000745058,0.0471637435257434,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.4511429369449615,0.050000000745058,0.049665693193674,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.4511429369449615,0.050000000745058,0.0366829112172126,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.4511429369449615,0.050000000745058,0.049665693193674,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.4511429369449615,0.050000000745058,0.2355926632881164,284.8037109375,284.95001220703125,296.7616577148437,293.96588134765625,296.8599548339844,296.9376525878906,284.799560546875,1.0,0.2137748748064041,0.9995704293251038,0.9995704293251038,0.9982108473777772,1.0,-0.5025416612625122,0.2099563628435135,0.2925852537155151,0.0900823026895523,0.700587272644043,0.700587272644043,0.0,59.99814224243164,60.0,11501.384765625,0.0,58.49685287475586,1.0,283.1542053222656,284.4161071777344,296.5677490234375,297.5353698730469,293.1499938964844,293.1499938964844,283.1499938964844,24571.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707757532596588,1.0,0.0,0.0,2.157785415649414,2.1577959060668945,3.1067756367519905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.29296875,0.0,369.7972717285156,1895.4371337890625,0.0,424.9274291992188,0.557438313961029,1.0,0.0,3.0,1.0,0.0
17647920,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.4511401653289795,0.050000000745058,0.0471637956798076,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.4511401653289795,0.050000000745058,0.0496657490730285,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.4511401653289795,0.050000000745058,0.0366829521954059,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.4511401653289795,0.050000000745058,0.0496657490730285,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.4511401653289795,0.050000000745058,0.2355929166078567,284.81817626953125,284.95001220703125,296.7900085449219,293.9811096191406,296.85333251953125,296.9055480957031,284.8399353027344,1.0,0.213776409626007,0.999677836894989,0.999677836894989,0.996421754360199,1.0,-0.5025421977043152,0.2099910676479339,0.2925511002540588,0.0900948718190193,0.6622464656829834,0.6622464656829834,0.0,59.9992790222168,48.0,11364.9892578125,0.0,58.49790573120117,1.0,283.1514892578125,284.49835205078125,296.56304931640625,297.4535522460937,293.1499938964844,293.1499938964844,283.1499938964844,27304.21484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273106157779693,1.0,0.0,0.0,1.9896481037139893,1.9896581172943115,2.641471326114697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.6533203125,0.0,316.06787109375,1895.4371337890625,0.0,326.707275390625,0.5256515741348267,1.0,0.0,3.0,1.0,0.0
17647980,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.4639491438865661,0.050000000745058,0.046949103474617,296.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.4639491438865661,0.050000000745058,0.0494396686553955,296.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.4639491438865661,0.050000000745058,0.0365159697830677,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.4639491438865661,0.050000000745058,0.0494396686553955,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.4639491438865661,0.050000000745058,0.2345204949378967,284.86944580078125,284.95001220703125,296.8183288574219,293.996337890625,296.84381103515625,296.8694152832031,284.89599609375,1.0,0.2035230994224548,0.9997851848602296,0.9997851848602296,0.994632601737976,1.0,-0.500255286693573,0.2090776264667511,0.2911776602268219,0.0896157547831535,0.6606053709983826,0.6606053709983826,0.0,54.25652694702149,48.0,11319.84765625,0.0,53.28031921386719,1.0,283.15057373046875,284.5787048339844,296.62432861328125,297.4706726074219,293.1499938964844,293.1499938964844,283.1499938964844,25690.685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919602334499359,1.0,0.0,0.0,1.8769636154174805,1.8769729137420648,2.350742818180153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.3974609375,0.0,270.7044372558594,1895.4371337890625,0.0,261.7826232910156,0.5032015442848206,1.0,0.0,3.0,1.0,0.0
17648040,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.4767718017101288,0.050000000745058,0.0467284806072711,296.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.4767718017101288,0.050000000745058,0.0492073409259319,296.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.4767718017101288,0.050000000745058,0.0363443754613399,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.4767718017101288,0.050000000745058,0.0492073409259319,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.4767718017101288,0.050000000745058,0.2334184497594833,284.9158630371094,284.95001220703125,296.8466796875,294.01153564453125,296.8348693847656,296.8333740234375,284.93170166015625,1.0,0.1936748623847961,0.9998925924301147,0.9998925924301147,0.9928434491157532,1.0,-0.4979050159454345,0.2081470638513565,0.2897579669952392,0.089104488492012,0.673005223274231,0.673005223274231,0.0,48.3548583984375,36.0,11367.35546875,0.0,47.965850830078125,1.0,283.1502380371094,284.6181945800781,296.72900390625,297.5585632324219,293.1499938964844,293.1499938964844,283.1499938964844,23312.55859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3679251670837402,1.0,0.0,0.0,1.844122648239136,1.844131350517273,2.269201218041417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.94921875,0.0,251.1209716796875,1895.4371337890625,0.0,222.3919372558593,0.4888460338115692,1.0,0.0,3.0,1.0,0.0
17648100,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.4888747036457062,0.050000000745058,0.0465057492256164,296.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.4888747036457062,0.050000000745058,0.0489727929234504,296.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.4888747036457062,0.050000000745058,0.0361711382865905,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.4888747036457062,0.050000000745058,0.0489727929234504,296.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.4888747036457062,0.050000000745058,0.2323058545589447,284.9413757324219,284.95001220703125,296.875,294.0267333984375,296.8405456542969,296.82080078125,284.9494934082031,1.0,0.1835527718067169,1.0,1.0,0.991054356098175,1.0,-0.4955311119556427,0.2072135657072067,0.2883175313472748,0.0885745286941528,0.6833350658416748,0.6833350658416748,0.0,42.39652633666992,36.0,11351.044921875,0.0,42.649169921875,1.0,283.15008544921875,284.63970947265625,296.8480529785156,297.6737060546875,293.1499938964844,293.1499938964844,283.1499938964844,21290.3203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552513718605041,1.0,0.0,0.0,1.8181389570236208,1.81814706325531,2.205705413871329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.3984375,0.0,235.5492401123047,1895.4371337890625,0.0,202.5053558349609,0.4816926717758178,1.0,0.0,3.0,1.0,0.0
17648160,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5026261210441589,0.050000000745058,0.0462828166782856,296.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5026261210441589,0.050000000745058,0.0487380363047122,296.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5026261210441589,0.050000000745058,0.0359977483749389,296.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5026261210441589,0.050000000745058,0.0487380363047122,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5026261210441589,0.050000000745058,0.231192260980606,284.9529724121094,284.95001220703125,296.9033203125,294.0419006347656,296.85333251953125,296.8216857910156,284.9552001953125,1.0,0.1725437939167022,1.0,1.0,0.989129364490509,1.0,-0.4931555688381195,0.2062861025333404,0.286869466304779,0.0880341753363609,0.6904723048210144,0.6904723048210144,0.0,36.43272399902344,25.0,11327.9716796875,0.0,37.37675476074219,1.0,283.1500244140625,284.6445007324219,296.9579162597656,297.78985595703125,293.1499938964844,293.1499938964844,283.1499938964844,20213.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517369329929352,1.0,0.0,0.0,1.8114978075027464,1.811505675315857,2.189621284287569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.0458984375,0.0,229.5537567138672,1895.4371337890625,0.0,197.0535583496093,0.4749400019645691,1.0,0.0,3.0,1.0,0.0
17648220,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.5191455483436584,0.050000000745058,0.0460774824023246,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.5191455483436584,0.050000000745058,0.0485218092799186,296.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.5191455483436584,0.050000000745058,0.0358380414545536,296.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.5191455483436584,0.050000000745058,0.0485218092799186,296.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.5191455483436584,0.050000000745058,0.2301665693521499,284.9567565917969,284.95001220703125,296.9316711425781,294.0570373535156,296.86749267578125,296.8256530761719,284.9584655761719,1.0,0.1618314683437347,1.0,1.0,0.9872044324874878,1.0,-0.4909675717353821,0.205442190170288,0.285525381565094,0.0875230580568313,0.6946451663970947,0.6946451663970947,0.0,30.93951797485352,25.0,11258.88671875,0.0,32.56386947631836,1.0,283.1500244140625,284.65283203125,297.0430908203125,297.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,19251.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540876805782318,1.0,0.0,0.0,1.7896225452423096,1.7896301746368408,2.137057890649885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.20849609375,0.0,219.58876037597656,1895.4371337890625,0.0,200.6979217529297,0.4708158075809479,1.0,0.0,3.0,1.0,0.0
17648280,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5417661070823669,0.050000000745058,0.0458728559315204,296.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5417661070823669,0.050000000745058,0.0483063235878944,296.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5417661070823669,0.050000000745058,0.0356788858771324,296.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5417661070823669,0.050000000745058,0.0483063235878944,296.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5417661070823669,0.050000000745058,0.2291444092988968,284.9589233398437,284.95001220703125,296.9599914550781,294.0721435546875,296.8807678222656,296.828125,284.9586181640625,1.0,0.1502032876014709,1.0,1.0,0.9852794408798218,1.0,-0.4887870550155639,0.2046067416667938,0.2841803133487701,0.0870033428072929,0.6988022923469543,0.6988022923469543,0.0,25.465017318725582,25.0,11210.7333984375,0.0,27.80885887145996,1.0,283.1499938964844,284.6526794433594,297.10089111328125,297.9532775878906,293.1499938964844,293.1499938964844,283.1499938964844,18687.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359314888715744,1.0,0.0,0.0,1.7839720249176023,1.7839795351028442,2.1235840108602133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.14404296875,0.0,215.89907836914065,1895.4371337890625,0.0,208.83758544921875,0.4684156477451324,1.0,0.0,3.0,1.0,0.0
17648340,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.543239176273346,0.050000000745058,0.0458616130053997,296.7557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.543239176273346,0.050000000745058,0.0482944846153259,296.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.543239176273346,0.050000000745058,0.0356701426208019,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.543239176273346,0.050000000745058,0.0482944846153259,296.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.543239176273346,0.050000000745058,0.2290882468223571,284.9576416015625,284.95001220703125,296.98834228515625,294.0872497558594,296.8939208984375,296.83026123046875,284.95709228515625,1.0,0.1510433852672577,1.0,1.0,0.9833544492721558,1.0,-0.4886665344238281,0.2046251595020294,0.2840413749217987,0.0869260728359222,0.7007510662078857,0.7007510662078857,0.0,25.163015365600582,25.0,11189.7919921875,0.0,27.547780990600582,1.0,283.1499938964844,284.651611328125,297.1346740722656,297.9971923828125,293.1499938964844,293.1499938964844,283.1499938964844,18385.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365163654088974,1.0,0.0,0.0,1.7810088396072388,1.781016230583191,2.116535426921473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.72900390625,0.0,213.9487152099609,1895.4371337890625,0.0,218.02134704589844,0.467097520828247,1.0,0.0,3.0,1.0,0.0
17648400,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.5437224507331848,0.050000000745058,0.0458579659461975,296.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.5437224507331848,0.050000000745058,0.0482906475663185,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.5437224507331848,0.050000000745058,0.0356673076748847,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.5437224507331848,0.050000000745058,0.0482906475663185,296.7655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.5437224507331848,0.050000000745058,0.2290700376033783,284.9572448730469,284.95001220703125,297.01666259765625,294.1023254394531,296.9070129394531,296.8323059082031,284.9574279785156,1.0,0.1508508771657943,1.0,1.0,0.9814295172691344,1.0,-0.4886276721954345,0.2046763300895691,0.2839513719081878,0.0868700146675109,0.7029082775115967,0.7029082775115967,0.0,25.064367294311523,25.0,11182.8623046875,0.0,27.462566375732425,1.0,283.1499938964844,284.651611328125,297.1513061523437,298.0217590332031,293.1499938964844,293.1499938964844,283.1499938964844,18180.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702420592308044,1.0,0.0,0.0,1.7801573276519775,1.7801648378372192,2.1145122275356698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.75634765625,0.0,212.95773315429688,1895.4371337890625,0.0,226.0784606933593,0.466488778591156,1.0,0.0,3.0,1.0,0.0
17648460,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5439097881317139,0.050000000745058,0.0458565615117549,296.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5439097881317139,0.050000000745058,0.0482891649007797,296.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5439097881317139,0.050000000745058,0.035666212439537,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5439097881317139,0.050000000745058,0.0482891649007797,296.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5439097881317139,0.050000000745058,0.229063019156456,284.9574890136719,284.95001220703125,297.0450134277344,294.1174011230469,296.91943359375,296.83331298828125,284.9573974609375,1.0,0.1507752388715744,1.0,1.0,0.9794946312904358,1.0,-0.4886126816272735,0.2047401219606399,0.2838725447654724,0.0868149623274803,0.7055546641349792,0.7055546641349792,0.0,25.025522232055664,25.0,11183.779296875,0.0,27.429044723510746,1.0,283.1499938964844,284.6498107910156,297.1581420898437,298.03387451171875,293.1499938964844,293.1499938964844,283.1499938964844,17990.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739585876464844,1.0,0.0,0.0,1.7830106019973757,1.7830179929733276,2.1212959211425186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.5234375,0.0,213.07421875,1895.4371337890625,0.0,232.0332794189453,0.4666782915592193,1.0,0.0,3.0,1.0,0.0
17648520,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.5439796447753906,0.050000000745058,0.0458560362458229,296.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.5439796447753906,0.050000000745058,0.0482886135578155,296.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.5439796447753906,0.050000000745058,0.0356658063828945,296.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.5439796447753906,0.050000000745058,0.0482886135578155,296.75164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.5439796447753906,0.050000000745058,0.2290603965520858,284.95684814453125,284.95001220703125,297.0733337402344,294.1324462890625,296.9315490722656,296.8336486816406,284.9562072753906,1.0,0.1507454812526703,1.0,1.0,0.9775598049163818,1.0,-0.488607108592987,0.2048103809356689,0.2837967276573181,0.086757868528366,0.7075543999671936,0.7075543999671936,0.0,25.01022148132324,25.0,11185.8173828125,0.0,27.415876388549805,1.0,283.1499938964844,284.64654541015625,297.16094970703125,298.0392150878906,293.1499938964844,293.1499938964844,283.1499938964844,17870.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762174844741821,1.0,0.0,0.0,1.7874362468719482,1.7874436378479004,2.1318395226899161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.27197265625,0.0,213.8995513916016,1895.4371337890625,0.0,235.67970275878903,0.4673300385475158,1.0,0.0,3.0,1.0,0.0
17648580,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5440039038658142,0.050000000745058,0.0458558537065982,296.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5440039038658142,0.050000000745058,0.0482884235680103,296.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5440039038658142,0.050000000745058,0.0356656648218631,296.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5440039038658142,0.050000000745058,0.0482884235680103,296.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5440039038658142,0.050000000745058,0.229059487581253,284.95538330078125,284.95001220703125,297.1016540527344,294.1474609375,296.9439392089844,296.8344421386719,284.9545288085937,1.0,0.150733470916748,1.0,1.0,0.975624978542328,1.0,-0.4886051714420318,0.2048845440149307,0.2837206125259399,0.0866978093981742,0.7086074948310852,0.7086074948310852,0.0,25.004024505615234,25.0,11186.6025390625,0.0,27.41057586669922,1.0,283.1499938964844,284.6431884765625,297.1634826660156,298.0421447753906,293.1499938964844,293.1499938964844,283.1499938964844,17833.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771840035915375,1.0,0.0,0.0,1.7914543151855469,1.791461706161499,2.1414348339021682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.62060546875,0.0,214.91123962402344,1895.4371337890625,0.0,237.24655151367188,0.4680723845958709,1.0,0.0,3.0,1.0,0.0
17648640,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.5440090894699097,0.050000000745058,0.0458558164536953,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.5440090894699097,0.050000000745058,0.048288382589817,296.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.5440090894699097,0.050000000745058,0.0356656350195407,296.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.5440090894699097,0.050000000745058,0.048288382589817,296.7416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.5440090894699097,0.050000000745058,0.2290592938661575,284.9538269042969,284.95001220703125,297.1300048828125,294.1624450683594,296.95660400390625,296.8356628417969,284.953125,1.0,0.1507287919521331,1.0,1.0,0.9736900925636292,1.0,-0.4886047542095184,0.2049615681171417,0.2836431860923767,0.0866346806287765,0.7090933918952942,0.7090933918952942,0.0,25.00159072875977,25.0,11186.9267578125,0.0,27.408531188964844,1.0,283.1499938964844,284.64044189453125,297.1679077148437,298.0456237792969,293.1499938964844,293.1499938964844,283.1499938964844,17840.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771786391735077,1.0,0.0,0.0,1.7946112155914309,1.7946187257766724,2.148988897943127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.81201171875,0.0,215.84588623046875,1895.4371337890625,0.0,237.2378845214844,0.4687403440475464,1.0,0.0,3.0,1.0,0.0
17648700,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5440067052841187,0.050000000745058,0.0458558350801467,296.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5440067052841187,0.050000000745058,0.0482884012162685,296.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5440067052841187,0.050000000745058,0.0356656499207019,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5440067052841187,0.050000000745058,0.0482884012162685,296.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5440067052841187,0.050000000745058,0.2290593981742859,284.95263671875,284.95001220703125,297.1583251953125,294.17742919921875,296.9695129394531,296.8372802734375,284.9521789550781,1.0,0.1507269889116287,1.0,1.0,0.9717552661895752,1.0,-0.4886049330234527,0.2050409168004989,0.2835640013217926,0.0865686982870101,0.7093715071678162,0.7093715071678162,0.0,25.00062370300293,25.0,11187.55859375,0.0,27.40775489807129,1.0,283.1499938964844,284.6383361816406,297.17529296875,298.0514831542969,293.1499938964844,293.1499938964844,283.1499938964844,17861.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765587508678436,1.0,0.0,0.0,1.7971030473709106,1.7971104383468628,2.154960725420097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.6201171875,0.0,216.6401824951172,1895.4371337890625,0.0,236.2324676513672,0.4693039059638977,1.0,0.0,3.0,1.0,0.0
17648760,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5440011620521545,0.050000000745058,0.04585587605834,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5440011620521545,0.050000000745058,0.0482884459197521,296.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5440011620521545,0.050000000745058,0.0356656834483146,296.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5440011620521545,0.050000000745058,0.0482884459197521,296.734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5440011620521545,0.050000000745058,0.2290596067905426,284.9518737792969,284.95001220703125,297.1866760253906,294.1923828125,296.982666015625,296.8392639160156,284.9516296386719,1.0,0.1507263332605362,1.0,1.0,0.9698530435562134,1.0,-0.4886053800582886,0.205121710896492,0.2834836542606354,0.0864996835589408,0.7096158862113953,0.7096158862113953,0.0,25.000242233276367,25.0,11188.72265625,0.0,27.40748786926269,1.0,283.1499938964844,284.6366577148437,297.1857604980469,298.0604248046875,293.1499938964844,293.1499938964844,283.1499938964844,17880.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756515979766845,1.0,0.0,0.0,1.7992104291915894,1.7992178201675415,2.160017658070501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.19091796875,0.0,217.3194732666016,1895.4371337890625,0.0,234.76422119140625,0.4697864055633545,1.0,0.0,3.0,1.0,0.0
17648820,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5439943075180054,0.050000000745058,0.0458559282124042,296.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5439943075180054,0.050000000745058,0.0482885017991066,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5439943075180054,0.050000000745058,0.0356657244265079,296.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5439943075180054,0.050000000745058,0.0482885017991066,296.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5439943075180054,0.050000000745058,0.2290598601102829,284.9514465332031,284.95001220703125,297.2149963378906,294.20733642578125,296.9959716796875,296.841552734375,284.9513244628906,1.0,0.1507261246442794,1.0,1.0,0.9679508209228516,1.0,-0.4886059165000915,0.2052041739225387,0.283401757478714,0.0864285230636596,0.7098809480667114,0.7098809480667114,0.0,25.000093460083008,25.0,11190.375,0.0,27.407421112060547,1.0,283.1499938964844,284.6352844238281,297.19891357421875,298.0723571777344,293.1499938964844,293.1499938964844,283.1499938964844,17894.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747055828571319,1.0,0.0,0.0,1.8011085987091064,1.801116108894348,2.1645777792400625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.4072265625,0.0,217.9199981689453,1895.4371337890625,0.0,233.2367401123047,0.4702145457267761,1.0,0.0,3.0,1.0,0.0
17648880,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5439868569374084,0.050000000745058,0.045855987817049,296.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5439868569374084,0.050000000745058,0.0482885614037513,296.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5439868569374084,0.050000000745058,0.0356657654047012,296.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5439868569374084,0.050000000745058,0.0482885614037513,296.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5439868569374084,0.050000000745058,0.2290601432323455,284.95123291015625,284.95001220703125,297.24334716796875,294.22222900390625,297.00946044921875,296.8441467285156,284.951171875,1.0,0.1507260948419571,1.0,1.0,0.9660485982894896,1.0,-0.4886065125465393,0.2052881121635437,0.2833184003829956,0.0863557159900665,0.710178792476654,0.710178792476654,0.0,25.00003433227539,25.0,11192.435546875,0.0,27.407434463500977,1.0,283.1499938964844,284.634033203125,297.2139892578125,298.0866394042969,293.1499938964844,293.1499938964844,283.1499938964844,17903.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738789856433868,1.0,0.0,0.0,1.802900075912476,1.8029075860977173,2.16888608406407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.10009765625,0.0,218.4722137451172,1895.4371337890625,0.0,231.90516662597656,0.4706098735332489,1.0,0.0,3.0,1.0,0.0
17648940,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5439791083335876,0.050000000745058,0.0458560436964035,296.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5439791083335876,0.050000000745058,0.0482886247336864,296.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5439791083335876,0.050000000745058,0.0356658138334751,296.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5439791083335876,0.050000000745058,0.0482886247336864,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5439791083335876,0.050000000745058,0.2290604412555694,284.9511413574219,284.95001220703125,297.27166748046875,294.23712158203125,297.0231018066406,296.84698486328125,284.9511413574219,1.0,0.1507261395454406,1.0,1.0,0.964146375656128,1.0,-0.4886071383953094,0.2053733170032501,0.2832338213920593,0.0862817242741584,0.7105127573013306,0.7105127573013306,0.0,25.0000114440918,25.0,11194.8603515625,0.0,27.407480239868164,1.0,283.1499938964844,284.6329040527344,297.2301940917969,298.1025085449219,293.1499938964844,293.1499938964844,283.1499938964844,17908.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732467889785766,1.0,0.0,0.0,1.80465030670166,1.8046578168869016,2.173099176161486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.13671875,0.0,218.9981689453125,1895.4371337890625,0.0,230.8886566162109,0.4709879159927368,1.0,0.0,3.0,1.0,0.0
17649000,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5439711809158325,0.050000000745058,0.0458561070263385,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5439711809158325,0.050000000745058,0.0482886880636215,296.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5439711809158325,0.050000000745058,0.0356658585369586,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5439711809158325,0.050000000745058,0.0482886880636215,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5439711809158325,0.050000000745058,0.2290607392787933,284.9511413574219,284.95001220703125,297.29998779296875,294.25201416015625,297.0368957519531,296.8500061035156,284.9511413574219,1.0,0.1507262140512466,1.0,1.0,0.962244153022766,1.0,-0.4886077642440796,0.2054595500230789,0.2831482291221618,0.0862070322036743,0.7108816504478455,0.7108816504478455,0.0,25.00000190734864,25.0,11197.609375,0.0,27.40753746032715,1.0,283.1499938964844,284.6318054199219,297.2468566894531,298.1192321777344,293.1499938964844,293.1499938964844,283.1499938964844,17909.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728215098381042,1.0,0.0,0.0,1.806410789489746,1.806418299674988,2.1773409741854266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.39501953125,0.0,219.5166473388672,1895.4371337890625,0.0,230.2057342529297,0.4713615775108337,1.0,0.0,3.0,1.0,0.0
17649060,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5439631938934326,0.050000000745058,0.0458561666309833,296.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5439631938934326,0.050000000745058,0.0482887513935565,296.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5439631938934326,0.050000000745058,0.0356659069657325,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5439631938934326,0.050000000745058,0.0482887513935565,296.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5439631938934326,0.050000000745058,0.2290610522031784,284.951171875,284.95001220703125,297.3283386230469,294.266845703125,297.05078125,296.8532409667969,284.951171875,1.0,0.1507262885570526,1.0,1.0,0.960343599319458,1.0,-0.4886084198951721,0.2055465877056121,0.2830618321895599,0.0861320868134498,0.7112814784049988,0.7112814784049988,0.0,24.999998092651367,25.0,11200.6494140625,0.0,27.407602310180664,1.0,283.1499938964844,284.6307373046875,297.2635192871094,298.1362609863281,293.1499938964844,293.1499938964844,283.1499938964844,17909.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725792467594147,1.0,0.0,0.0,1.808210611343384,1.808218002319336,2.181681679758185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.791015625,0.0,220.03927612304688,1895.4371337890625,0.0,229.8170166015625,0.4717388153076172,1.0,0.0,3.0,1.0,0.0
17649120,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5439551472663879,0.050000000745058,0.0458562262356281,296.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5439551472663879,0.050000000745058,0.0482888147234916,296.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5439551472663879,0.050000000745058,0.0356659553945064,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5439551472663879,0.050000000745058,0.0482888147234916,296.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5439551472663879,0.050000000745058,0.2290613502264022,284.9512023925781,284.95001220703125,297.3566589355469,294.2816772460937,297.06475830078125,296.8565979003906,284.95123291015625,1.0,0.1507263779640197,1.0,1.0,0.9584431052207948,1.0,-0.4886090457439422,0.2056342363357544,0.2829748094081878,0.0860573947429657,0.7117048501968384,0.7117048501968384,0.0,24.999998092651367,25.0,11203.9404296875,0.0,27.40766716003418,1.0,283.1499938964844,284.6296691894531,297.27984619140625,298.1531066894531,293.1499938964844,293.1499938964844,283.1499938964844,17907.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724702894687652,1.0,0.0,0.0,1.8100639581680296,1.810071468353272,2.186156393690908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.2568359375,0.0,220.57379150390625,1895.4371337890625,0.0,229.6422576904297,0.4721245467662811,1.0,0.0,3.0,1.0,0.0
17649180,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.543947160243988,0.050000000745058,0.0458562895655632,296.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.543947160243988,0.050000000745058,0.0482888780534267,296.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.543947160243988,0.050000000745058,0.03566600009799,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.543947160243988,0.050000000745058,0.0482888780534267,296.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.543947160243988,0.050000000745058,0.2290616482496261,284.9512634277344,284.95001220703125,297.385009765625,294.2965087890625,297.0788269042969,296.860107421875,284.9512634277344,1.0,0.1507264673709869,1.0,1.0,0.9565425515174866,1.0,-0.4886097013950348,0.20572230219841,0.2828873991966247,0.0859834253787994,0.7121457457542419,0.7121457457542419,0.0,24.99999618530273,25.0,11207.44921875,0.0,27.407733917236328,1.0,283.1499938964844,284.6285705566406,297.29571533203125,298.1695861816406,293.1499938964844,293.1499938964844,283.1499938964844,17905.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724481165409088,1.0,0.0,0.0,1.8119738101959229,1.8119813203811648,2.190772221410953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.7578125,0.0,221.1234130859375,1895.4371337890625,0.0,229.606674194336,0.4725207984447479,1.0,0.0,3.0,1.0,0.0
17649240,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5439391732215881,0.050000000745058,0.0458563491702079,296.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5439391732215881,0.050000000745058,0.0482889413833618,296.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5439391732215881,0.050000000745058,0.0356660485267639,296.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5439391732215881,0.050000000745058,0.0482889413833618,296.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5439391732215881,0.050000000745058,0.2290619611740112,284.9512939453125,284.95001220703125,297.413330078125,294.311279296875,297.09295654296875,296.8637390136719,284.9513244628906,1.0,0.1507265567779541,1.0,1.0,0.9546419978141784,1.0,-0.4886103272438049,0.2058105617761612,0.2827997803688049,0.0859106630086898,0.7125983834266663,0.7125983834266663,0.0,24.99999618530273,25.0,11211.1455078125,0.0,27.407798767089844,1.0,283.1499938964844,284.6274719238281,297.3111267089844,298.1856384277344,293.1499938964844,293.1499938964844,283.1499938964844,17902.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724650740623474,1.0,0.0,0.0,1.8139359951019287,1.8139435052871704,2.1955196416456602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.27685546875,0.0,221.68885803222656,1895.4371337890625,0.0,229.63389587402344,0.4729277193546295,1.0,0.0,3.0,1.0,0.0
17649300,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5439313054084778,0.050000000745058,0.0458564087748527,296.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5439313054084778,0.050000000745058,0.0482890047132968,296.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5439313054084778,0.050000000745058,0.0356660969555377,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5439313054084778,0.050000000745058,0.0482890047132968,296.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5439313054084778,0.050000000745058,0.2290622591972351,284.9513244628906,284.95001220703125,297.4416809082031,294.3260498046875,297.107177734375,296.8674621582031,284.95135498046875,1.0,0.1507266461849212,1.0,1.0,0.9527414441108704,1.0,-0.4886109530925751,0.2058988213539123,0.2827121317386627,0.0858395472168922,0.713059663772583,0.713059663772583,0.0,24.99999618530273,25.0,11215.0068359375,0.0,27.407865524291992,1.0,283.1499938964844,284.6263427734375,297.326171875,298.2012939453125,293.1499938964844,293.1499938964844,283.1499938964844,17900.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724909722805023,1.0,0.0,0.0,1.8159458637237549,1.8159533739089968,2.200387569928353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.8125,0.0,222.26968383789065,1895.4371337890625,0.0,229.6754150390625,0.4733449220657348,1.0,0.0,3.0,1.0,0.0
17649360,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.543923556804657,0.050000000745058,0.0458564683794975,296.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.543923556804657,0.050000000745058,0.0482890680432319,296.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.543923556804657,0.050000000745058,0.0356661416590213,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.543923556804657,0.050000000745058,0.0482890680432319,296.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.543923556804657,0.050000000745058,0.2290625423192978,284.95135498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1214294433594,296.8712463378906,284.9513854980469,1.0,0.1507267355918884,1.0,1.0,0.950842559337616,1.0,-0.4886115789413452,0.2059868723154068,0.2826247215270996,0.0857704803347587,0.7135271430015564,0.7135271430015564,0.0,24.99999618530273,25.0,11219.0146484375,0.0,27.407930374145508,1.0,283.1499938964844,284.6252136230469,297.3409118652344,298.21661376953125,293.1499938964844,293.1499938964844,283.1499938964844,17898.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725039660930633,1.0,0.0,0.0,1.8179969787597656,1.8180044889450075,2.205360942753032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.37060546875,0.0,222.86456298828125,1895.4371337890625,0.0,229.6962432861328,0.4737713038921356,1.0,0.0,3.0,1.0,0.0
17649420,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5439159274101257,0.050000000745058,0.045856524258852,296.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5439159274101257,0.050000000745058,0.0482891276478767,296.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5439159274101257,0.050000000745058,0.0356661863625049,296.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5439159274101257,0.050000000745058,0.0482891276478767,296.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5439159274101257,0.050000000745058,0.2290628403425216,284.9513854980469,284.95001220703125,297.4983215332031,294.35552978515625,297.1357421875,296.8751220703125,284.9513854980469,1.0,0.1507268249988556,1.0,1.0,0.9489436149597168,1.0,-0.4886121749877929,0.2060745358467102,0.2825376391410827,0.0857039168477058,0.7139995098114014,0.7139995098114014,0.0,24.99999618530273,25.0,11223.1533203125,0.0,27.40799331665039,1.0,283.1499938964844,284.6240539550781,297.3554992675781,298.2317199707031,293.1499938964844,293.1499938964844,283.1499938964844,17896.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724948167800903,1.0,0.0,0.0,1.8200839757919312,1.8200914859771729,2.2104272545675485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.95947265625,0.0,223.4721069335937,1895.4371337890625,0.0,229.6815795898437,0.4742058515548706,1.0,0.0,3.0,1.0,0.0
