time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5439084768295288,0.050000000745058,0.0458565801382064,296.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5439084768295288,0.050000000745058,0.0482891872525215,296.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5439084768295288,0.050000000745058,0.0356662310659885,296.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5439084768295288,0.050000000745058,0.0482891872525215,296.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5439084768295288,0.050000000745058,0.2290631234645843,284.9513854980469,284.95001220703125,297.52667236328125,294.3702392578125,297.1501159667969,296.8790283203125,284.951416015625,1.0,0.1507269144058227,1.0,1.0,0.9470447301864624,1.0,-0.4886127710342407,0.2061616778373718,0.2824510931968689,0.0856402367353439,0.7144759297370911,0.7144759297370911,0.0,24.99999618530273,25.0,11227.408203125,0.0,27.40805625915528,1.0,283.1499938964844,284.6228942871094,297.3700256347656,298.2467041015625,293.1499938964844,293.1499938964844,283.1499938964844,17894.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724628686904907,1.0,0.0,0.0,1.8222018480300903,1.8222094774246216,2.2155745682539418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.58642578125,0.0,224.0908660888672,1895.4371337890625,0.0,229.6303558349609,0.4746475219726562,1.0,0.0,3.0,1.0,0.0
17649540,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.543901264667511,0.050000000745058,0.0458566360175609,296.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.543901264667511,0.050000000745058,0.0482892468571662,296.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.543901264667511,0.050000000745058,0.0356662720441818,296.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.543901264667511,0.050000000745058,0.0482892468571662,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.543901264667511,0.050000000745058,0.2290633916854858,284.951416015625,284.95001220703125,297.55499267578125,294.3849182128906,297.1644897460937,296.8830261230469,284.951416015625,1.0,0.1507269889116287,1.0,1.0,0.9451457858085632,1.0,-0.4886133670806885,0.2062481194734573,0.2823652327060699,0.085579827427864,0.7149562239646912,0.7149562239646912,0.0,24.99999618530273,25.0,11231.7734375,0.0,27.408117294311523,1.0,283.1499938964844,284.6217346191406,297.384521484375,298.2616577148437,293.1499938964844,293.1499938964844,283.1499938964844,17892.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724114298820495,1.0,0.0,0.0,1.8243478536605835,1.8243554830551147,2.220796346819043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.2548828125,0.0,224.719970703125,1895.4371337890625,0.0,229.54788208007807,0.4750956594944,1.0,0.0,3.0,1.0,0.0
17649600,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5438942313194275,0.050000000745058,0.0458566881716251,296.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5438942313194275,0.050000000745058,0.0482893027365207,296.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5438942313194275,0.050000000745058,0.0356663130223751,296.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5438942313194275,0.050000000745058,0.0482893027365207,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5438942313194275,0.050000000745058,0.2290636599063873,284.951416015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1789245605469,296.88702392578125,284.9514465332031,1.0,0.1507270783185959,1.0,1.0,0.9432469010353088,1.0,-0.4886139333248138,0.2063337415456771,0.2822801768779754,0.0855229794979095,0.715440034866333,0.715440034866333,0.0,24.99999618530273,25.0,11236.2353515625,0.0,27.408178329467773,1.0,283.1499938964844,284.6205749511719,297.3990173339844,298.276611328125,293.1499938964844,293.1499938964844,283.1499938964844,17891.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372347354888916,1.0,0.0,0.0,1.826518416404724,1.826526045799256,2.2260839216414762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.96728515625,0.0,225.3582763671875,1895.4371337890625,0.0,229.4451446533203,0.4755493998527527,1.0,0.0,3.0,1.0,0.0
17649660,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5438874363899231,0.050000000745058,0.0458567403256893,296.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5438874363899231,0.050000000745058,0.0482893586158752,296.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5438874363899231,0.050000000745058,0.0356663540005683,296.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5438874363899231,0.050000000745058,0.0482893586158752,296.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5438874363899231,0.050000000745058,0.2290639132261276,284.9514465332031,284.95001220703125,297.6116638183594,294.41424560546875,297.1933898925781,296.89111328125,284.9514465332031,1.0,0.1507271528244018,1.0,1.0,0.94134920835495,1.0,-0.4886144697666168,0.2064184695482254,0.2821959853172302,0.0854697823524475,0.7159273028373718,0.7159273028373718,0.0,24.99999618530273,25.0,11240.791015625,0.0,27.40823554992676,1.0,283.1499938964844,284.6194152832031,297.41357421875,298.2916259765625,293.1499938964844,293.1499938964844,283.1499938964844,17890.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722762167453766,1.0,0.0,0.0,1.8287118673324585,1.8287194967269893,2.23143374000756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.72314453125,0.0,226.0052185058593,1895.4371337890625,0.0,229.3311004638672,0.4760084152221679,1.0,0.0,3.0,1.0,0.0
17649720,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543880820274353,0.050000000745058,0.0458567924797534,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543880820274353,0.050000000745058,0.0482894107699394,296.7097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543880820274353,0.050000000745058,0.0356663949787616,296.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543880820274353,0.050000000745058,0.0482894107699394,296.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543880820274353,0.050000000745058,0.2290641665458679,284.9514465332031,284.95001220703125,297.6400146484375,294.4288635253906,297.2078552246094,296.89520263671875,284.9514465332031,1.0,0.150727242231369,1.0,1.0,0.9394515752792358,1.0,-0.4886150062084198,0.2065023630857467,0.2821126282215118,0.0854202508926391,0.7164180278778076,0.7164180278778076,0.0,24.99999618530273,25.0,11245.431640625,0.0,27.408292770385746,1.0,283.1499938964844,284.6182556152344,297.4281616210937,298.306640625,293.1499938964844,293.1499938964844,283.1499938964844,17888.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722041249275207,1.0,0.0,0.0,1.8309260606765747,1.830933690071106,2.236840401792506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.51904296875,0.0,226.6600646972656,1895.4371337890625,0.0,229.21554565429688,0.4764721393585205,1.0,0.0,3.0,1.0,0.0
17649780,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5438745021820068,0.050000000745058,0.0458568409085273,296.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5438745021820068,0.050000000745058,0.0482894591987133,296.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5438745021820068,0.050000000745058,0.0356664322316646,296.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5438745021820068,0.050000000745058,0.0482894591987133,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5438745021820068,0.050000000745058,0.229064404964447,284.95147705078125,284.95001220703125,297.6683349609375,294.4434509277344,297.2223815917969,296.8993225097656,284.95147705078125,1.0,0.150727316737175,1.0,1.0,0.937553882598877,1.0,-0.4886155128479004,0.2065854370594024,0.2820300757884979,0.0853743553161621,0.7169121503829956,0.7169121503829956,0.0,24.99999618530273,25.0,11250.1552734375,0.0,27.408348083496094,1.0,283.1499938964844,284.6170654296875,297.4427490234375,298.3217163085937,293.1499938964844,293.1499938964844,283.1499938964844,17887.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721344172954559,1.0,0.0,0.0,1.8331600427627563,1.833167672157288,2.2423023438022938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.35302734375,0.0,227.32257080078125,1895.4371337890625,0.0,229.1038513183593,0.4769403636455536,1.0,0.0,3.0,1.0,0.0
17649840,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.543868362903595,0.050000000745058,0.0458568856120109,296.7678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.543868362903595,0.050000000745058,0.0482895113527774,296.7126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.543868362903595,0.050000000745058,0.0356664657592773,296.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.543868362903595,0.050000000745058,0.0482895113527774,296.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.543868362903595,0.050000000745058,0.2290646433830261,284.95147705078125,284.95001220703125,297.6966552734375,294.4580383300781,297.2369079589844,296.9034729003906,284.95147705078125,1.0,0.1507273912429809,1.0,1.0,0.935656189918518,1.0,-0.4886159896850586,0.2066677510738372,0.2819482386112213,0.0853320360183715,0.7174097299575806,0.7174097299575806,0.0,24.99999618530273,25.0,11254.9560546875,0.0,27.40840148925781,1.0,283.1499938964844,284.61590576171875,297.4573669433594,298.3368225097656,293.1499938964844,293.1499938964844,283.1499938964844,17886.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720696568489074,1.0,0.0,0.0,1.8354125022888184,1.8354201316833496,2.2478161554317921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.22119140625,0.0,227.99221801757807,1895.4371337890625,0.0,229.00010681152344,0.4774127304553985,1.0,0.0,3.0,1.0,0.0
17649900,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5438624024391174,0.050000000745058,0.0458569303154945,296.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5438624024391174,0.050000000745058,0.048289556056261,296.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5438624024391174,0.050000000745058,0.0356665030121803,296.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5438624024391174,0.050000000745058,0.048289556056261,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5438624024391174,0.050000000745058,0.229064866900444,284.95147705078125,284.95001220703125,297.7250061035156,294.4725952148437,297.25146484375,296.9076843261719,284.9515075683594,1.0,0.1507274657487869,1.0,1.0,0.9337584972381592,1.0,-0.4886164665222168,0.2067493349313736,0.281867116689682,0.0852932035923004,0.7179108262062073,0.7179108262062073,0.0,24.99999618530273,25.0,11259.8310546875,0.0,27.4084529876709,1.0,283.1499938964844,284.6147155761719,297.47198486328125,298.3518981933594,293.1499938964844,293.1499938964844,283.1499938964844,17885.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372010588645935,1.0,0.0,0.0,1.8376832008361816,1.837690830230713,2.25338141035536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.12109375,0.0,228.66896057128903,1895.4371337890625,0.0,228.90545654296875,0.4778891801834106,1.0,0.0,3.0,1.0,0.0
17649960,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.543856680393219,0.050000000745058,0.0458569750189781,296.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.543856680393219,0.050000000745058,0.0482896044850349,296.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.543856680393219,0.050000000745058,0.035666536539793,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.543856680393219,0.050000000745058,0.0482896044850349,296.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.543856680393219,0.050000000745058,0.2290650904178619,284.9515075683594,284.95001220703125,297.7533264160156,294.48712158203125,297.2660217285156,296.911865234375,284.9515075683594,1.0,0.1507275253534317,1.0,1.0,0.9318618774414062,1.0,-0.4886169135570526,0.2068302631378173,0.2817866504192352,0.0852577239274978,0.7184153199195862,0.7184153199195862,0.0,24.99999618530273,25.0,11264.779296875,0.0,27.40850257873535,1.0,283.1499938964844,284.6135559082031,297.486572265625,298.36700439453125,293.1499938964844,293.1499938964844,283.1499938964844,17884.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719570934772491,1.0,0.0,0.0,1.8399714231491089,1.83997905254364,2.258996403270431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.05029296875,0.0,229.3525390625,1895.4371337890625,0.0,228.8198089599609,0.4783695340156555,1.0,0.0,3.0,1.0,0.0
17650020,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5438511371612549,0.050000000745058,0.0458570159971714,296.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5438511371612549,0.050000000745058,0.0482896454632282,296.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5438511371612549,0.050000000745058,0.0356665700674057,296.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5438511371612549,0.050000000745058,0.0482896454632282,296.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5438511371612549,0.050000000745058,0.2290652990341186,284.9515075683594,284.95001220703125,297.7816772460937,294.50164794921875,297.2806091308594,296.9161071777344,284.9515075683594,1.0,0.1507275998592376,1.0,1.0,0.9299651980400084,1.0,-0.4886173605918884,0.2069106101989746,0.2817067503929138,0.0852255001664161,0.7189233303070068,0.7189233303070068,0.0,24.99999618530273,25.0,11269.7958984375,0.0,27.408552169799805,1.0,283.1499938964844,284.61236572265625,297.5011291503906,298.382080078125,293.1499938964844,293.1499938964844,283.1499938964844,17883.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719084858894348,1.0,0.0,0.0,1.8422765731811523,1.842284202575684,2.264660139417174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.005859375,0.0,230.0428466796875,1895.4371337890625,0.0,228.741928100586,0.4788536727428436,1.0,0.0,3.0,1.0,0.0
17650080,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5438458323478699,0.050000000745058,0.0458570569753646,296.7773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5438458323478699,0.050000000745058,0.0482896901667118,296.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5438458323478699,0.050000000745058,0.035666599869728,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5438458323478699,0.050000000745058,0.0482896901667118,296.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5438458323478699,0.050000000745058,0.2290654927492141,284.9515075683594,284.95001220703125,297.8099975585937,294.5161437988281,297.29522705078125,296.9203491210937,284.9515380859375,1.0,0.1507276743650436,1.0,1.0,0.9280685186386108,1.0,-0.4886178076267242,0.2069904655218124,0.2816273272037506,0.0851963981986045,0.7194347381591797,0.7194347381591797,0.0,24.999998092651367,25.0,11274.8798828125,0.0,27.408599853515625,1.0,283.1499938964844,284.6111755371094,297.51568603515625,298.3971252441406,293.1499938964844,293.1499938964844,283.1499938964844,17883.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718635737895965,1.0,0.0,0.0,1.8445980548858645,1.844605803489685,2.270371481927214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.9873046875,0.0,230.7397003173828,1895.4371337890625,0.0,228.6700439453125,0.479341447353363,1.0,0.0,3.0,1.0,0.0
17650140,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5438406467437744,0.050000000745058,0.0458570979535579,296.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5438406467437744,0.050000000745058,0.048289731144905,296.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5438406467437744,0.050000000745058,0.0356666296720504,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5438406467437744,0.050000000745058,0.048289731144905,296.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5438406467437744,0.050000000745058,0.2290657013654709,284.9515380859375,284.95001220703125,297.8383483886719,294.5306091308594,297.3098449707031,296.9245910644531,284.9515380859375,1.0,0.1507277339696884,1.0,1.0,0.926171898841858,1.0,-0.4886182248592376,0.2070698887109756,0.2815483212471008,0.0851702913641929,0.7199496626853943,0.7199496626853943,0.0,24.999998092651367,25.0,11280.03125,0.0,27.40864562988281,1.0,283.1499938964844,284.6099853515625,297.5301818847656,298.41217041015625,293.1499938964844,293.1499938964844,283.1499938964844,17882.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371821790933609,1.0,0.0,0.0,1.8469362258911133,1.846943974494934,2.276130857126191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.994140625,0.0,231.4431915283203,1895.4371337890625,0.0,228.60313415527344,0.4798329472541809,1.0,0.0,3.0,1.0,0.0
17650200,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5438355803489685,0.050000000745058,0.0458571352064609,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5438355803489685,0.050000000745058,0.0482897721230983,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5438355803489685,0.050000000745058,0.0356666594743728,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5438355803489685,0.050000000745058,0.0482897721230983,296.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5438355803489685,0.050000000745058,0.2290658801794052,284.9515380859375,284.95001220703125,297.8666687011719,294.5450744628906,297.3244934082031,296.9288635253906,284.9515380859375,1.0,0.1507278084754943,1.0,1.0,0.9242752194404602,1.0,-0.4886186122894287,0.2071489840745926,0.2814696431159973,0.0851470381021499,0.7204679250717163,0.7204679250717163,0.0,24.999998092651367,25.0,11285.2470703125,0.0,27.40869140625,1.0,283.1499938964844,284.6088256835937,297.5446472167969,298.4271850585937,293.1499938964844,293.1499938964844,283.1499938964844,17881.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371782124042511,1.0,0.0,0.0,1.849290370941162,1.8492980003356927,2.281936701820087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.025390625,0.0,232.15310668945312,1895.4371337890625,0.0,228.5395965576172,0.4803279638290405,1.0,0.0,3.0,1.0,0.0
17650260,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5438307523727417,0.050000000745058,0.0458571724593639,296.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5438307523727417,0.050000000745058,0.0482898093760013,296.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5438307523727417,0.050000000745058,0.0356666892766952,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5438307523727417,0.050000000745058,0.0482898093760013,296.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5438307523727417,0.050000000745058,0.2290660738945007,284.9515380859375,284.95001220703125,297.8949890136719,294.5595092773437,297.3391418457031,296.93316650390625,284.9515686035156,1.0,0.1507278680801391,1.0,1.0,0.9223794937133788,1.0,-0.4886189997196197,0.2072277814149856,0.2813912332057953,0.0851264968514442,0.7209896445274353,0.7209896445274353,0.0,24.999998092651367,25.0,11290.5283203125,0.0,27.408737182617188,1.0,283.1499938964844,284.6076354980469,297.5591125488281,298.4421691894531,293.1499938964844,293.1499938964844,283.1499938964844,17880.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717441856861114,1.0,0.0,0.0,1.8516606092453003,1.8516682386398315,2.287790010768731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.0810546875,0.0,232.8695831298828,1895.4371337890625,0.0,228.47886657714844,0.4808265566825866,1.0,0.0,3.0,1.0,0.0
17650320,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5438259840011597,0.050000000745058,0.0458572097122669,296.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5438259840011597,0.050000000745058,0.0482898503541946,296.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5438259840011597,0.050000000745058,0.0356667190790176,296.8277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5438259840011597,0.050000000745058,0.0482898503541946,296.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5438259840011597,0.050000000745058,0.229066252708435,284.9515686035156,284.95001220703125,297.92333984375,294.57391357421875,297.35382080078125,296.9374694824219,284.9515686035156,1.0,0.1507279276847839,1.0,1.0,0.9204837679862976,1.0,-0.4886193871498108,0.207306370139122,0.2813130021095276,0.0851085782051086,0.7215147614479065,0.7215147614479065,0.0,24.999998092651367,25.0,11295.87109375,0.0,27.40877914428711,1.0,283.1499938964844,284.6064453125,297.57354736328125,298.4571228027344,293.1499938964844,293.1499938964844,283.1499938964844,17879.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717075884342193,1.0,0.0,0.0,1.85404634475708,1.8540540933609009,2.2936892207781057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.1611328125,0.0,233.59243774414065,1895.4371337890625,0.0,228.42030334472656,0.4813286364078522,1.0,0.0,3.0,1.0,0.0
17650380,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.543821394443512,0.050000000745058,0.0458572432398796,296.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.543821394443512,0.050000000745058,0.0482898838818073,296.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.543821394443512,0.050000000745058,0.0356667451560497,296.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.543821394443512,0.050000000745058,0.0482898838818073,296.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.543821394443512,0.050000000745058,0.2290664315223693,284.9515686035156,284.95001220703125,297.95166015625,294.5882873535156,297.3684997558594,296.9417724609375,284.9515686035156,1.0,0.1507279872894287,1.0,1.0,0.9185879826545716,1.0,-0.4886197447776794,0.2073848098516464,0.2812349498271942,0.0850932225584983,0.7220433354377747,0.7220433354377747,0.0,24.999998092651367,25.0,11301.27734375,0.0,27.408823013305664,1.0,283.1499938964844,284.6052551269531,297.5879211425781,298.4720764160156,293.1499938964844,293.1499938964844,283.1499938964844,17878.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716722726821899,1.0,0.0,0.0,1.85644805431366,1.8564558029174805,2.2996354687165882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.26611328125,0.0,234.3218231201172,1895.4371337890625,0.0,228.3637542724609,0.4818342328071594,1.0,0.0,3.0,1.0,0.0
17650440,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5438169240951538,0.050000000745058,0.0458572767674922,296.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5438169240951538,0.050000000745058,0.0482899211347103,296.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5438169240951538,0.050000000745058,0.0356667712330818,296.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5438169240951538,0.050000000745058,0.0482899211347103,296.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5438169240951538,0.050000000745058,0.2290665954351425,284.9515686035156,284.95001220703125,297.9800109863281,294.6026611328125,297.3832092285156,296.94610595703125,284.9515991210937,1.0,0.1507280617952346,1.0,1.0,0.9166922569274902,1.0,-0.4886201024055481,0.2074630707502365,0.2811570465564728,0.085080511868,0.7225753664970398,0.7225753664970398,0.0,24.999998092651367,25.0,11306.74609375,0.0,27.408864974975582,1.0,283.1499938964844,284.60406494140625,297.6023254394531,298.48699951171875,293.1499938964844,293.1499938964844,283.1499938964844,17877.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716382086277008,1.0,0.0,0.0,1.8588651418685915,1.858872890472412,2.3056276177158002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.3955078125,0.0,235.05758666992188,1895.4371337890625,0.0,228.30926513671875,0.4823432266712188,1.0,0.0,3.0,1.0,0.0
17650500,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.54381263256073,0.050000000745058,0.0458573102951049,296.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.54381263256073,0.050000000745058,0.048289954662323,296.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.54381263256073,0.050000000745058,0.0356667973101139,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.54381263256073,0.050000000745058,0.048289954662323,296.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.54381263256073,0.050000000745058,0.2290667593479156,284.9515991210937,284.95001220703125,298.0083312988281,294.61700439453125,297.39794921875,296.95050048828125,284.9515991210937,1.0,0.1507281213998794,1.0,1.0,0.9147965312004088,1.0,-0.4886204600334167,0.2075411230325698,0.2810793220996856,0.0850705504417419,0.7231111526489258,0.7231111526489258,0.0,24.999998092651367,25.0,11312.279296875,0.0,27.408905029296875,1.0,283.1499938964844,284.6028747558594,297.6166687011719,298.5019226074219,293.1499938964844,293.1499938964844,283.1499938964844,17877.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716054856777191,1.0,0.0,0.0,1.8612983226776123,1.861306071281433,2.311667515186855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.55078125,0.0,235.7999420166016,1895.4371337890625,0.0,228.25689697265625,0.4828557968139648,1.0,0.0,3.0,1.0,0.0
17650560,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5438084602355957,0.050000000745058,0.0458573400974273,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5438084602355957,0.050000000745058,0.0482899881899356,296.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5438084602355957,0.050000000745058,0.0356668196618557,296.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5438084602355957,0.050000000745058,0.0482899881899356,296.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5438084602355957,0.050000000745058,0.2290669083595276,284.9515991210937,284.95001220703125,298.0366516113281,294.6313171386719,297.41278076171875,296.9550170898437,284.9515991210937,1.0,0.1507281810045242,1.0,1.0,0.9129018187522888,1.0,-0.488620787858963,0.2076188921928405,0.2810018956661224,0.0850634351372718,0.7236517667770386,0.7236517667770386,0.0,24.999998092651367,25.0,11317.8896484375,0.0,27.408945083618164,1.0,283.1499938964844,284.6016845703125,297.6310119628906,298.5168151855469,293.1499938964844,293.1499938964844,283.1499938964844,17876.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715742528438568,1.0,0.0,0.0,1.8637491464614868,1.863756895065308,2.3177591401690734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.73681640625,0.0,236.5492401123047,1895.4371337890625,0.0,228.2069091796875,0.4833721816539764,1.0,0.0,3.0,1.0,0.0
17650620,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5438044667243958,0.050000000745058,0.0458573698997497,296.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5438044667243958,0.050000000745058,0.0482900217175483,296.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5438044667243958,0.050000000745058,0.0356668457388877,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5438044667243958,0.050000000745058,0.0482900217175483,296.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5438044667243958,0.050000000745058,0.2290670722723007,284.9516296386719,284.95001220703125,298.06500244140625,294.6456298828125,297.4277038574219,296.9596862792969,284.9516296386719,1.0,0.150728240609169,1.0,1.0,0.9110071659088136,1.0,-0.4886211156845093,0.2076963931322097,0.2809247076511383,0.0850593075156211,0.7241993546485901,0.7241993546485901,0.0,24.999998092651367,25.0,11323.587890625,0.0,27.40898323059082,1.0,283.1499938964844,284.6004943847656,297.64532470703125,298.5316772460937,293.1499938964844,293.1499938964844,283.1499938964844,17875.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715447783470154,1.0,0.0,0.0,1.8662208318710327,1.8662285804748533,2.32391073495819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.9599609375,0.0,237.30615234375,1895.4371337890625,0.0,228.1597595214844,0.4838928878307342,1.0,0.0,3.0,1.0,0.0
17650680,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5438006520271301,0.050000000745058,0.0458573997020721,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5438006520271301,0.050000000745058,0.0482900515198707,296.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5438006520271301,0.050000000745058,0.0356668680906295,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5438006520271301,0.050000000745058,0.0482900515198707,296.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5438006520271301,0.050000000745058,0.2290672063827514,284.9516296386719,284.95001220703125,298.09332275390625,294.659912109375,297.4427490234375,296.96453857421875,284.95166015625,1.0,0.1507282853126526,1.0,1.0,0.9091124534606934,1.0,-0.4886214137077331,0.2077735513448715,0.2808478474617004,0.0850583016872406,0.7247557044029236,0.7247557044029236,0.0,24.999998092651367,25.0,11329.37890625,0.0,27.409019470214844,1.0,283.1499938964844,284.59930419921875,297.6596374511719,298.54656982421875,293.1499938964844,293.1499938964844,283.1499938964844,17873.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715174198150635,1.0,0.0,0.0,1.8687193393707275,1.8687270879745483,2.330137363060203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.22314453125,0.0,238.0722503662109,1895.4371337890625,0.0,228.115966796875,0.4844189882278442,1.0,0.0,3.0,1.0,0.0
17650740,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5437970161437988,0.050000000745058,0.0458574295043945,296.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5437970161437988,0.050000000745058,0.0482900813221931,296.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5437970161437988,0.050000000745058,0.0356668904423713,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5437970161437988,0.050000000745058,0.0482900813221931,296.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5437970161437988,0.050000000745058,0.2290673553943634,284.95166015625,284.95001220703125,298.1216735839844,294.6741638183594,297.45782470703125,296.9694519042969,284.95166015625,1.0,0.1507283449172973,1.0,1.0,0.907217800617218,1.0,-0.488621711730957,0.2078503668308258,0.2807713449001312,0.085060529410839,0.7253206968307495,0.7253206968307495,0.0,24.999998092651367,25.0,11335.2587890625,0.0,27.409055709838867,1.0,283.1499938964844,284.5980834960937,297.6739196777344,298.5614318847656,293.1499938964844,293.1499938964844,283.1499938964844,17872.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714923858642578,1.0,0.0,0.0,1.8712482452392576,1.8712559938430784,2.336448403639224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.525390625,0.0,238.848861694336,1895.4371337890625,0.0,228.075912475586,0.4849513173103332,1.0,0.0,3.0,1.0,0.0
17650800,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5437935590744019,0.050000000745058,0.0458574555814266,296.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5437935590744019,0.050000000745058,0.0482901073992252,296.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5437935590744019,0.050000000745058,0.0356669090688228,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5437935590744019,0.050000000745058,0.0482901073992252,296.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5437935590744019,0.050000000745058,0.2290674746036529,284.9516906738281,284.95001220703125,298.1499938964844,294.6884155273437,297.47296142578125,296.97442626953125,284.9516906738281,1.0,0.1507284045219421,1.0,1.0,0.905323088169098,1.0,-0.4886219799518585,0.2079267650842666,0.2806951999664306,0.0850661173462867,0.7258913516998291,0.7258913516998291,0.0,24.999998092651367,25.0,11341.208984375,0.0,27.40909004211425,1.0,283.1499938964844,284.59686279296875,297.68817138671875,298.5762634277344,293.1499938964844,293.1499938964844,283.1499938964844,17871.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714698553085327,1.0,0.0,0.0,1.8738051652908323,1.8738130331039429,2.342838030244821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.85546875,0.0,239.63595581054688,1895.4371337890625,0.0,228.0398712158203,0.4854896664619446,1.0,0.0,3.0,1.0,0.0
17650860,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5437902808189392,0.050000000745058,0.0458574816584587,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5437902808189392,0.050000000745058,0.0482901334762573,296.7445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5437902808189392,0.050000000745058,0.0356669276952743,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5437902808189392,0.050000000745058,0.0482901334762573,296.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5437902808189392,0.050000000745058,0.2290676087141037,284.9516906738281,284.95001220703125,298.1783447265625,294.7025756835937,297.4880676269531,296.9794311523437,284.9516906738281,1.0,0.1507284492254257,1.0,1.0,0.9034295082092284,1.0,-0.48862224817276,0.2080031335353851,0.2806191146373749,0.085074245929718,0.7264654040336609,0.7264654040336609,0.0,24.999998092651367,25.0,11347.2109375,0.0,27.40912437438965,1.0,283.1499938964844,284.5956420898437,297.702392578125,298.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17869.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714560568332672,1.0,0.0,0.0,1.8763872385025024,1.8763951063156128,2.349299421666729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.2041015625,0.0,240.4333038330078,1895.4371337890625,0.0,228.017807006836,0.4860337376594543,1.0,0.0,3.0,1.0,0.0
17650920,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437870025634766,0.050000000745058,0.0458575040102005,296.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437870025634766,0.050000000745058,0.0482901595532894,296.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437870025634766,0.050000000745058,0.0356669500470161,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437870025634766,0.050000000745058,0.0482901595532894,296.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437870025634766,0.050000000745058,0.2290677279233932,284.95172119140625,284.95001220703125,298.2066650390625,294.7165832519531,297.50323486328125,296.98443603515625,284.95172119140625,1.0,0.1507285088300705,1.0,1.0,0.901535987854004,1.0,-0.4886225163936615,0.2080799639225006,0.2805425524711609,0.0850839465856552,0.7270404100418091,0.7270404100418091,0.0,24.999998092651367,25.0,11353.21484375,0.0,27.409156799316406,1.0,283.1499938964844,284.59442138671875,297.716552734375,298.6058654785156,293.1499938964844,293.1499938964844,283.1499938964844,17868.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714571893215179,1.0,0.0,0.0,1.8789865970611568,1.878994345664978,2.3558125405998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.54443359375,0.0,241.2387542724609,1895.4371337890625,0.0,228.0196228027344,0.4865820407867431,1.0,0.0,3.0,1.0,0.0
17650980,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437837839126587,0.050000000745058,0.0458575300872325,296.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437837839126587,0.050000000745058,0.0482901856303215,296.7490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437837839126587,0.050000000745058,0.0356669686734676,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437837839126587,0.050000000745058,0.0482901856303215,296.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437837839126587,0.050000000745058,0.2290678471326828,284.95172119140625,284.95001220703125,298.2349853515625,294.7304992675781,297.51837158203125,296.98944091796875,284.95172119140625,1.0,0.150728553533554,1.0,1.0,0.8996424078941345,1.0,-0.4886227548122406,0.2081572562456131,0.2804655134677887,0.0850952789187431,0.7276146411895752,0.7276146411895752,0.0,24.999998092651367,25.0,11359.2041015625,0.0,27.4091911315918,1.0,283.1499938964844,284.5931701660156,297.7305603027344,298.6205139160156,293.1499938964844,293.1499938964844,283.1499938964844,17867.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714717328548431,1.0,0.0,0.0,1.8815985918045044,1.8816063404083248,2.3623667289029981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.86328125,0.0,242.05123901367188,1895.4371337890625,0.0,228.0428924560547,0.4871337413787842,1.0,0.0,3.0,1.0,0.0
17651040,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437806248664856,0.050000000745058,0.0458575524389743,296.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437806248664856,0.050000000745058,0.0482902117073535,296.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437806248664856,0.050000000745058,0.0356669872999191,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437806248664856,0.050000000745058,0.0482902117073535,296.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437806248664856,0.050000000745058,0.2290679812431335,284.95172119140625,284.95001220703125,298.2633361816406,294.7442626953125,297.5335388183594,296.9944152832031,284.95172119140625,1.0,0.1507286131381988,1.0,1.0,0.8977488279342651,1.0,-0.4886230230331421,0.2082350105047226,0.2803879976272583,0.0851082503795623,0.7281867861747742,0.7281867861747742,0.0,24.999998092651367,25.0,11365.173828125,0.0,27.409223556518555,1.0,283.1499938964844,284.5919189453125,297.74444580078125,298.6350402832031,293.1499938964844,293.1499938964844,283.1499938964844,17867.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714959025382995,1.0,0.0,0.0,1.884215950965881,1.884223818778992,2.368943938790835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.154296875,0.0,242.86854553222656,1895.4371337890625,0.0,228.08151245117188,0.4876873195171356,1.0,0.0,3.0,1.0,0.0
17651100,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437775254249573,0.050000000745058,0.0458575785160064,296.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437775254249573,0.050000000745058,0.0482902377843856,296.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437775254249573,0.050000000745058,0.0356670059263706,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437775254249573,0.050000000745058,0.0482902377843856,296.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437775254249573,0.050000000745058,0.2290680855512619,284.95172119140625,284.95001220703125,298.2916564941406,294.7579040527344,297.5486755371094,296.9993896484375,284.95172119140625,1.0,0.1507286578416824,1.0,1.0,0.8958552479743958,1.0,-0.4886232614517212,0.2083132565021515,0.2803100049495697,0.0851228982210159,0.728756844997406,0.728756844997406,0.0,24.999998092651367,25.0,11371.125,0.0,27.409255981445312,1.0,283.1499938964844,284.5906677246094,297.7581787109375,298.6494445800781,293.1499938964844,293.1499938964844,283.1499938964844,17866.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715258538722992,1.0,0.0,0.0,1.8868358135223389,1.8868436813354488,2.375536070076123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.4169921875,0.0,243.6895446777344,1895.4371337890625,0.0,228.1294860839844,0.4882420897483825,1.0,0.0,3.0,1.0,0.0
17651160,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437744855880737,0.050000000745058,0.0458576008677482,296.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437744855880737,0.050000000745058,0.0482902601361274,296.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437744855880737,0.050000000745058,0.0356670208275318,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437744855880737,0.050000000745058,0.0482902601361274,296.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437744855880737,0.050000000745058,0.2290682047605514,284.95172119140625,284.95001220703125,298.32000732421875,294.7714538574219,297.5638427734375,297.0043334960937,284.95172119140625,1.0,0.1507287174463272,1.0,1.0,0.8939628005027771,1.0,-0.4886234998703003,0.2083919644355774,0.2802315354347229,0.085139200091362,0.7293259501457214,0.7293259501457214,0.0,24.999998092651367,25.0,11377.0615234375,0.0,27.40928840637207,1.0,283.1499938964844,284.58941650390625,297.7717590332031,298.6636657714844,293.1499938964844,293.1499938964844,283.1499938964844,17866.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715574145317077,1.0,0.0,0.0,1.889456033706665,1.889463901519776,2.3821384331768058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.6552734375,0.0,244.51321411132807,1895.4371337890625,0.0,228.1799468994141,0.4887973964214325,1.0,0.0,3.0,1.0,0.0
17651220,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437715649604797,0.050000000745058,0.04585762321949,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437715649604797,0.050000000745058,0.0482902862131595,296.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437715649604797,0.050000000745058,0.0356670394539833,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437715649604797,0.050000000745058,0.0482902862131595,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437715649604797,0.050000000745058,0.229068323969841,284.95172119140625,284.95001220703125,298.34832763671875,294.7848815917969,297.5789794921875,297.00927734375,284.95172119140625,1.0,0.1507287621498108,1.0,1.0,0.8920702934265137,1.0,-0.4886237382888794,0.2084711641073227,0.2801525890827179,0.0851572155952453,0.7298949956893921,0.7298949956893921,0.0,24.999998092651367,25.0,11382.98828125,0.0,27.409320831298828,1.0,283.1499938964844,284.58819580078125,297.7851867675781,298.677734375,293.1499938964844,293.1499938964844,283.1499938964844,17866.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371588259935379,1.0,0.0,0.0,1.892076849937439,1.8920848369598389,2.388751454418525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.87353515625,0.0,245.3392944335937,1895.4371337890625,0.0,228.2293243408203,0.4893531501293182,1.0,0.0,3.0,1.0,0.0
17651280,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437686443328857,0.050000000745058,0.0458576455712318,296.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437686443328857,0.050000000745058,0.0482903085649013,296.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437686443328857,0.050000000745058,0.0356670580804348,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437686443328857,0.050000000745058,0.0482903085649013,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437686443328857,0.050000000745058,0.2290684282779693,284.95172119140625,284.95001220703125,298.3766784667969,294.7982177734375,297.5941162109375,297.0141906738281,284.95172119140625,1.0,0.1507288217544555,1.0,1.0,0.8901777863502502,1.0,-0.4886239767074585,0.2085508853197097,0.2800731062889099,0.0851769745349884,0.7304648160934448,0.7304648160934448,0.0,24.999998092651367,25.0,11388.9072265625,0.0,27.40935134887696,1.0,283.1499938964844,284.5869445800781,297.79852294921875,298.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,17866.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716168701648712,1.0,0.0,0.0,1.8946993350982664,1.894707202911377,2.3953776917551295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.07470703125,0.0,246.16786193847656,1895.4371337890625,0.0,228.27508544921875,0.4899093806743622,1.0,0.0,3.0,1.0,0.0
