time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437657833099365,0.050000000745058,0.0458576679229736,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437657833099365,0.050000000745058,0.0482903309166431,296.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437657833099365,0.050000000745058,0.0356670729815959,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437657833099365,0.050000000745058,0.0482903309166431,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437657833099365,0.050000000745058,0.2290685325860977,284.95172119140625,284.95001220703125,298.4049987792969,294.8114624023437,297.6092834472656,297.01910400390625,284.95172119140625,1.0,0.1507288664579391,1.0,1.0,0.8882853388786316,1.0,-0.4886242151260376,0.2086311131715774,0.2799930870532989,0.0851984843611717,0.7310357093811035,0.7310357093811035,0.0,24.999998092651367,25.0,11394.8232421875,0.0,27.40938186645508,1.0,283.1499938964844,284.585693359375,297.81170654296875,298.7055358886719,293.1499938964844,293.1499938964844,283.1499938964844,17866.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716418743133545,1.0,0.0,0.0,1.897324085235596,1.897332072257996,2.402018992597732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.26220703125,0.0,246.9991149902344,1895.4371337890625,0.0,228.31512451171875,0.4904662668704986,1.0,0.0,3.0,1.0,0.0
17651400,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437629818916321,0.050000000745058,0.0458576865494251,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437629818916321,0.050000000745058,0.0482903532683849,296.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437629818916321,0.050000000745058,0.0356670916080474,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437629818916321,0.050000000745058,0.0482903532683849,296.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437629818916321,0.050000000745058,0.229068636894226,284.95172119140625,284.95001220703125,298.4333190917969,294.8246154785156,297.6244201660156,297.02398681640625,284.95172119140625,1.0,0.1507289260625839,1.0,1.0,0.8863928318023682,1.0,-0.4886244237422943,0.2087118923664093,0.279912531375885,0.0852217748761177,0.731607973575592,0.731607973575592,0.0,24.999998092651367,25.0,11400.7392578125,0.0,27.40941429138184,1.0,283.1499938964844,284.5844421386719,297.8248291015625,298.7192687988281,293.1499938964844,293.1499938964844,283.1499938964844,17866.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716637790203094,1.0,0.0,0.0,1.899952173233032,1.899960160255432,2.4086779149001813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.43994140625,0.0,247.83331298828125,1895.4371337890625,0.0,228.3501892089844,0.4910239577293396,1.0,0.0,3.0,1.0,0.0
17651460,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437602996826172,0.050000000745058,0.0458577089011669,296.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437602996826172,0.050000000745058,0.0482903756201267,296.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437602996826172,0.050000000745058,0.0356671065092086,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437602996826172,0.050000000745058,0.0482903756201267,296.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437602996826172,0.050000000745058,0.2290687412023544,284.95172119140625,284.95001220703125,298.461669921875,294.8376770019531,297.6395874023437,297.02886962890625,284.95172119140625,1.0,0.1507289707660675,1.0,1.0,0.8845013976097107,1.0,-0.488624632358551,0.2087931931018829,0.2798314392566681,0.0852468311786651,0.732181966304779,0.732181966304779,0.0,24.999998092651367,25.0,11406.6591796875,0.0,27.40944480895996,1.0,283.1499938964844,284.5832214355469,297.8378601074219,298.73291015625,293.1499938964844,293.1499938964844,283.1499938964844,17865.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716819882392883,1.0,0.0,0.0,1.902584671974182,1.9025925397872925,2.415357300833421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.60986328125,0.0,248.67076110839844,1895.4371337890625,0.0,228.3793182373047,0.4915826618671417,1.0,0.0,3.0,1.0,0.0
17651520,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437576174736023,0.050000000745058,0.0458577275276184,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437576174736023,0.050000000745058,0.0482903979718685,296.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437576174736023,0.050000000745058,0.0356671214103698,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437576174736023,0.050000000745058,0.0482903979718685,296.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437576174736023,0.050000000745058,0.2290688455104828,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.6547546386719,297.0337219238281,284.95172119140625,1.0,0.1507290303707122,1.0,1.0,0.8826099634170532,1.0,-0.4886248707771301,0.2088750600814819,0.2797498106956482,0.0852736979722976,0.7327577471733093,0.7327577471733093,0.0,24.999998092651367,25.0,11412.5849609375,0.0,27.409473419189453,1.0,283.1499938964844,284.5819702148437,297.850830078125,298.7464599609375,293.1499938964844,293.1499938964844,283.1499938964844,17865.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716980516910553,1.0,0.0,0.0,1.905221939086914,1.905229926109314,2.422058003048733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.77490234375,0.0,249.5116729736328,1895.4371337890625,0.0,228.4050445556641,0.4921424686908722,1.0,0.0,3.0,1.0,0.0
17651580,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543755054473877,0.050000000745058,0.0458577498793602,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543755054473877,0.050000000745058,0.04829041659832,296.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543755054473877,0.050000000745058,0.035667136311531,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543755054473877,0.050000000745058,0.04829041659832,296.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543755054473877,0.050000000745058,0.2290689498186111,284.95172119140625,284.95001220703125,298.5183410644531,294.8635559082031,297.6698913574219,297.03857421875,284.95172119140625,1.0,0.1507290750741958,1.0,1.0,0.8807185292243958,1.0,-0.4886250793933868,0.2089574933052063,0.2796675860881805,0.0853024125099182,0.733335554599762,0.733335554599762,0.0,24.999998092651367,25.0,11418.5224609375,0.0,27.40950393676757,1.0,283.1499938964844,284.5807189941406,297.8637084960937,298.75994873046875,293.1499938964844,293.1499938964844,283.1499938964844,17865.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717118203639984,1.0,0.0,0.0,1.9078654050827024,1.9078733921051023,2.428783716368344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.9375,0.0,250.3563995361328,1895.4371337890625,0.0,228.4270477294922,0.4927036762237549,1.0,0.0,3.0,1.0,0.0
17651640,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437524914741516,0.050000000745058,0.0458577685058116,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437524914741516,0.050000000745058,0.0482904389500618,296.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437524914741516,0.050000000745058,0.0356671512126922,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437524914741516,0.050000000745058,0.0482904389500618,296.755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5437524914741516,0.050000000745058,0.2290690392255783,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.68505859375,297.0433959960937,284.95172119140625,1.0,0.1507291197776794,1.0,1.0,0.8788270950317383,1.0,-0.4886252582073211,0.2090405225753784,0.2795847356319427,0.0853329822421073,0.7339155077934265,0.7339155077934265,0.0,24.999998092651367,25.0,11424.474609375,0.0,27.409534454345703,1.0,283.1499938964844,284.5794982910156,297.8765563964844,298.7733764648437,293.1499938964844,293.1499938964844,283.1499938964844,17865.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717242777347564,1.0,0.0,0.0,1.910515308380127,1.9105232954025269,2.435535293443536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.099609375,0.0,251.2051696777344,1895.4371337890625,0.0,228.447021484375,0.4932663738727569,1.0,0.0,3.0,1.0,0.0
17651700,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5437500476837158,0.050000000745058,0.0458577871322631,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5437500476837158,0.050000000745058,0.0482904575765132,296.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5437500476837158,0.050000000745058,0.0356671661138534,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5437500476837158,0.050000000745058,0.0482904575765132,296.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5437500476837158,0.050000000745058,0.2290691435337066,284.9517517089844,284.95001220703125,298.57501220703125,294.8891906738281,297.7002258300781,297.0482177734375,284.9517517089844,1.0,0.1507291793823242,1.0,1.0,0.8769356608390808,1.0,-0.4886254668235779,0.2091241627931594,0.2795013189315796,0.085365429520607,0.7344978451728821,0.7344978451728821,0.0,24.999998092651367,25.0,11430.4453125,0.0,27.409563064575195,1.0,283.1499938964844,284.5782470703125,297.8893127441406,298.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,17864.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717351257801056,1.0,0.0,0.0,1.913172960281372,1.913180947303772,2.4423161448794417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.26416015625,0.0,252.058349609375,1895.4371337890625,0.0,228.46435546875,0.4938308000564575,1.0,0.0,3.0,1.0,0.0
17651760,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.54374760389328,0.050000000745058,0.0458578057587146,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.54374760389328,0.050000000745058,0.0482904762029647,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.54374760389328,0.050000000745058,0.0356671810150146,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.54374760389328,0.050000000745058,0.0482904762029647,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.54374760389328,0.050000000745058,0.2290692329406738,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.71539306640625,297.05303955078125,284.9517517089844,1.0,0.1507292240858078,1.0,1.0,0.8750460147857666,1.0,-0.4886256456375122,0.2092083543539047,0.2794173061847687,0.0853997096419334,0.7350826263427734,0.7350826263427734,0.0,24.999998092651367,25.0,11436.4384765625,0.0,27.409591674804688,1.0,283.1499938964844,284.5770263671875,297.90203857421875,298.800048828125,293.1499938964844,293.1499938964844,283.1499938964844,17864.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717450201511383,1.0,0.0,0.0,1.9158387184143064,1.9158467054367063,2.4491268391102494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.43310546875,0.0,252.9160919189453,1895.4371337890625,0.0,228.480224609375,0.4943970441818237,1.0,0.0,3.0,1.0,0.0
17651820,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5437452793121338,0.050000000745058,0.0458578206598758,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5437452793121338,0.050000000745058,0.0482904948294162,296.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5437452793121338,0.050000000745058,0.0356671959161758,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5437452793121338,0.050000000745058,0.0482904948294162,296.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5437452793121338,0.050000000745058,0.229069322347641,284.9517517089844,284.95001220703125,298.63165283203125,294.91461181640625,297.7305603027344,297.0578308105469,284.9517517089844,1.0,0.1507292687892913,1.0,1.0,0.8731563091278076,1.0,-0.4886258542537689,0.2092931866645813,0.2793326675891876,0.0854359120130539,0.7356699705123901,0.7356699705123901,0.0,24.999998092651367,25.0,11442.45703125,0.0,27.40962028503418,1.0,283.1499938964844,284.5757751464844,297.9147033691406,298.8133239746094,293.1499938964844,293.1499938964844,283.1499938964844,17863.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717541098594665,1.0,0.0,0.0,1.9185130596160889,1.9185211658477783,2.455969081438525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.6083984375,0.0,253.77862548828125,1895.4371337890625,0.0,228.4947509765625,0.4949652552604675,1.0,0.0,3.0,1.0,0.0
17651880,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5437430143356323,0.050000000745058,0.0458578392863273,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5437430143356323,0.050000000745058,0.0482905134558677,296.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5437430143356323,0.050000000745058,0.0356672070920467,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5437430143356323,0.050000000745058,0.0482905134558677,296.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5437430143356323,0.050000000745058,0.2290693968534469,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7457275390625,297.0626220703125,284.9517517089844,1.0,0.1507293283939361,1.0,1.0,0.8712666630744934,1.0,-0.4886260330677032,0.2093786746263504,0.2792473435401916,0.0854740440845489,0.7362600564956665,0.7362600564956665,0.0,24.999998092651367,25.0,11448.5048828125,0.0,27.409648895263672,1.0,283.1499938964844,284.57452392578125,297.9273376464844,298.8265686035156,293.1499938964844,293.1499938964844,283.1499938964844,17863.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717624843120575,1.0,0.0,0.0,1.9211968183517456,1.9212048053741453,2.4628451456010225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.7919921875,0.0,254.6461639404297,1895.4371337890625,0.0,228.5081787109375,0.4955355525016784,1.0,0.0,3.0,1.0,0.0
17651940,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5437408089637756,0.050000000745058,0.0458578579127788,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5437408089637756,0.050000000745058,0.0482905320823192,296.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5437408089637756,0.050000000745058,0.0356672219932079,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5437408089637756,0.050000000745058,0.0482905320823192,296.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5437408089637756,0.050000000745058,0.2290694862604141,284.9517517089844,284.95001220703125,298.6883239746094,294.9398498535156,297.76092529296875,297.0674133300781,284.9517822265625,1.0,0.1507293730974197,1.0,1.0,0.8693770170211792,1.0,-0.4886262118816376,0.2094648331403732,0.2791613638401031,0.085514135658741,0.7368531227111816,0.7368531227111816,0.0,24.999998092651367,25.0,11454.587890625,0.0,27.40967559814453,1.0,283.1499938964844,284.57330322265625,297.93994140625,298.8397521972656,293.1499938964844,293.1499938964844,283.1499938964844,17862.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717697560787201,1.0,0.0,0.0,1.9238909482955933,1.9238990545272827,2.469757589551591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.9873046875,0.0,255.5191192626953,1895.4371337890625,0.0,228.5198211669922,0.4961081743240356,1.0,0.0,3.0,1.0,0.0
17652000,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5437386631965637,0.050000000745058,0.04585787281394,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5437386631965637,0.050000000745058,0.0482905469834804,296.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5437386631965637,0.050000000745058,0.0356672331690788,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5437386631965637,0.050000000745058,0.0482905469834804,296.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5437386631965637,0.050000000745058,0.2290695756673813,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7760925292969,297.0721740722656,284.9517822265625,1.0,0.1507294178009033,1.0,1.0,0.8674873113632202,1.0,-0.4886263906955719,0.2095516771078109,0.2790746986865997,0.0855562016367912,0.7374491691589355,0.7374491691589355,0.0,24.999998092651367,25.0,11460.708984375,0.0,27.409704208374023,1.0,283.1499938964844,284.5720520019531,297.9524841308594,298.8529052734375,293.1499938964844,293.1499938964844,283.1499938964844,17862.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717761933803558,1.0,0.0,0.0,1.9265958070755005,1.92660391330719,2.476706981724419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.1962890625,0.0,256.3975830078125,1895.4371337890625,0.0,228.53013610839844,0.4966831803321838,1.0,0.0,3.0,1.0,0.0
17652060,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5437365770339966,0.050000000745058,0.0458578877151012,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5437365770339966,0.050000000745058,0.0482905656099319,296.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5437365770339966,0.050000000745058,0.03566724807024,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5437365770339966,0.050000000745058,0.0482905656099319,296.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5437365770339966,0.050000000745058,0.2290696501731872,284.9517822265625,284.95001220703125,298.7449951171875,294.9649658203125,297.7912902832031,297.0769348144531,284.9517822265625,1.0,0.1507294774055481,1.0,1.0,0.865598738193512,1.0,-0.4886265397071838,0.2096391916275024,0.2789873480796814,0.0856002271175384,0.7380486726760864,0.7380486726760864,0.0,24.999998092651367,25.0,11466.875,0.0,27.409730911254883,1.0,283.1499938964844,284.5708312988281,297.96502685546875,298.86602783203125,293.1499938964844,293.1499938964844,283.1499938964844,17861.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717813789844513,1.0,0.0,0.0,1.929312825202942,1.929320931434632,2.4836975853759213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.421875,0.0,257.28204345703125,1895.4371337890625,0.0,228.53843688964844,0.4972608983516693,1.0,0.0,3.0,1.0,0.0
17652120,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5437345504760742,0.050000000745058,0.0458579026162624,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5437345504760742,0.050000000745058,0.0482905805110931,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5437345504760742,0.050000000745058,0.0356672592461109,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5437345504760742,0.050000000745058,0.0482905805110931,296.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5437345504760742,0.050000000745058,0.2290697246789932,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8064880371094,297.0816955566406,284.9518127441406,1.0,0.1507295221090316,1.0,1.0,0.8637101054191589,1.0,-0.4886267185211181,0.2097274214029312,0.2788992822170257,0.0856462642550468,0.7386515140533447,0.7386515140533447,0.0,24.999998092651367,25.0,11473.0859375,0.0,27.409757614135746,1.0,283.1499938964844,284.569580078125,297.9775390625,298.879150390625,293.1499938964844,293.1499938964844,283.1499938964844,17860.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717856407165527,1.0,0.0,0.0,1.9320417642593384,1.932049870491028,2.490728547854815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.66552734375,0.0,258.1724853515625,1895.4371337890625,0.0,228.5452423095703,0.4978412389755249,1.0,0.0,3.0,1.0,0.0
17652180,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5437325835227966,0.050000000745058,0.0458579175174236,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5437325835227966,0.050000000745058,0.0482905954122543,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5437325835227966,0.050000000745058,0.0356672704219818,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5437325835227966,0.050000000745058,0.0482905954122543,296.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5437325835227966,0.050000000745058,0.2290697991847992,284.9518127441406,284.95001220703125,298.8016662597656,294.9900207519531,297.8216857910156,297.08642578125,284.9518127441406,1.0,0.1507295668125152,1.0,1.0,0.8618215322494507,1.0,-0.4886268675327301,0.2098163962364196,0.2788104712963104,0.0856943428516388,0.7392581105232239,0.7392581105232239,0.0,24.999998092651367,25.0,11479.3505859375,0.0,27.4097843170166,1.0,283.1499938964844,284.5683288574219,297.99005126953125,298.8922424316406,293.1499938964844,293.1499938964844,283.1499938964844,17860.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717886805534363,1.0,0.0,0.0,1.934784173965454,1.934792280197144,2.497804416634608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.931640625,0.0,259.0694274902344,1895.4371337890625,0.0,228.5501251220703,0.4984245598316192,1.0,0.0,3.0,1.0,0.0
17652240,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5437307357788086,0.050000000745058,0.0458579324185848,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5437307357788086,0.050000000745058,0.0482906103134155,296.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5437307357788086,0.050000000745058,0.0356672815978527,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5437307357788086,0.050000000745058,0.0482906103134155,296.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5437307357788086,0.050000000745058,0.2290698736906051,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.8368835449219,297.0911560058594,284.9518127441406,1.0,0.15072962641716,1.0,1.0,0.8599328994750977,1.0,-0.488627016544342,0.209906131029129,0.278720885515213,0.0857444703578949,0.7398681640625,0.7398681640625,0.0,24.999998092651367,25.0,11485.6513671875,0.0,27.40981101989746,1.0,283.1499938964844,284.5671081542969,298.0025329589844,298.90533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17859.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717907071113586,1.0,0.0,0.0,1.93753981590271,1.937548041343689,2.504924623281113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.2158203125,0.0,259.972900390625,1895.4371337890625,0.0,228.55337524414065,0.4990108609199524,1.0,0.0,3.0,1.0,0.0
17652300,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5437288880348206,0.050000000745058,0.045857947319746,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5437288880348206,0.050000000745058,0.0482906252145767,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5437288880348206,0.050000000745058,0.0356672927737236,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5437288880348206,0.050000000745058,0.0482906252145767,296.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5437288880348206,0.050000000745058,0.2290699481964111,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.8520202636719,297.09576416015625,284.9518127441406,1.0,0.1507296711206436,1.0,1.0,0.8580443263053894,1.0,-0.488627165555954,0.2099966406822204,0.2786305248737335,0.0857966840267181,0.7404808402061462,0.7404808402061462,0.0,24.999998092651367,25.0,11491.9306640625,0.0,27.409835815429688,1.0,283.1499938964844,284.5658569335937,298.0150451660156,298.9184265136719,293.1499938964844,293.1499938964844,283.1499938964844,17858.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717913925647735,1.0,0.0,0.0,1.9403090476989744,1.940317153930664,2.512090020445612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.498046875,0.0,260.8831481933594,1895.4371337890625,0.0,228.554428100586,0.499600201845169,1.0,0.0,3.0,1.0,0.0
17652360,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5437271595001221,0.050000000745058,0.0458579622209072,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5437271595001221,0.050000000745058,0.0482906401157379,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5437271595001221,0.050000000745058,0.0356673039495945,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5437271595001221,0.050000000745058,0.0482906401157379,296.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5437271595001221,0.050000000745058,0.2290700078010559,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.8671569824219,297.100341796875,284.95184326171875,1.0,0.1507297158241272,1.0,1.0,0.8561574220657349,1.0,-0.4886273145675659,0.2100878804922104,0.2785394191741943,0.0858509317040443,0.7410922050476074,0.7410922050476074,0.0,24.999998092651367,25.0,11498.2060546875,0.0,27.409862518310547,1.0,283.1499938964844,284.5646057128906,298.02752685546875,298.9314880371094,293.1499938964844,293.1499938964844,283.1499938964844,17858.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717902600765228,1.0,0.0,0.0,1.943085670471192,1.9430937767028809,2.519284976187919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.77392578125,0.0,261.7989501953125,1895.4371337890625,0.0,228.5526123046875,0.5001916289329529,1.0,0.0,3.0,1.0,0.0
17652420,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437254309654236,0.050000000745058,0.0458579733967781,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437254309654236,0.050000000745058,0.0482906550168991,296.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437254309654236,0.050000000745058,0.035667311400175,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437254309654236,0.050000000745058,0.0482906550168991,296.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437254309654236,0.050000000745058,0.2290700674057006,284.95184326171875,284.95001220703125,298.9150085449219,295.0400695800781,297.8822937011719,297.1048583984375,284.95184326171875,1.0,0.1507297605276107,1.0,1.0,0.8542704582214355,1.0,-0.4886274337768554,0.2101799249649047,0.2784475088119507,0.0859072878956794,0.7417017817497253,0.7417017817497253,0.0,24.999998092651367,25.0,11504.5107421875,0.0,27.409887313842773,1.0,283.1499938964844,284.5633544921875,298.0400390625,298.944580078125,293.1499938964844,293.1499938964844,283.1499938964844,17857.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717868626117706,1.0,0.0,0.0,1.945863962173462,1.945872187614441,2.526494427002035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.0595703125,0.0,262.71856689453125,1895.4371337890625,0.0,228.5472106933593,0.5007840394973755,1.0,0.0,3.0,1.0,0.0
17652480,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437238216400146,0.050000000745058,0.045857984572649,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437238216400146,0.050000000745058,0.04829066619277,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437238216400146,0.050000000745058,0.0356673225760459,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437238216400146,0.050000000745058,0.04829066619277,296.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437238216400146,0.050000000745058,0.2290701270103454,284.95184326171875,284.95001220703125,298.9433288574219,295.0526123046875,297.8973999023437,297.109375,284.95184326171875,1.0,0.1507298201322555,1.0,1.0,0.852383553981781,1.0,-0.488627552986145,0.2102728188037872,0.2783547639846802,0.0859657973051071,0.7423130869865417,0.7423130869865417,0.0,24.999998092651367,25.0,11510.8603515625,0.0,27.409912109375,1.0,283.1499938964844,284.5621032714844,298.05255126953125,298.95770263671875,293.1499938964844,293.1499938964844,283.1499938964844,17857.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717811405658722,1.0,0.0,0.0,1.9486459493637085,1.948654055595398,2.533723773012753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.36865234375,0.0,263.6417541503906,1895.4371337890625,0.0,228.53805541992188,0.5013774633407593,1.0,0.0,3.0,1.0,0.0
17652540,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437222719192505,0.050000000745058,0.0458579957485199,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437222719192505,0.050000000745058,0.0482906810939312,296.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437222719192505,0.050000000745058,0.0356673300266265,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437222719192505,0.050000000745058,0.0482906810939312,296.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437222719192505,0.050000000745058,0.2290701866149902,284.95184326171875,284.95001220703125,298.9716796875,295.0651550292969,297.9125366210937,297.1138610839844,284.95184326171875,1.0,0.1507298648357391,1.0,1.0,0.8504966497421265,1.0,-0.4886277019977569,0.2103665471076965,0.278261125087738,0.0860264673829078,0.7429283857345581,0.7429283857345581,0.0,24.999998092651367,25.0,11517.2666015625,0.0,27.409936904907227,1.0,283.1499938964844,284.5608825683594,298.0650939941406,298.9708251953125,293.1499938964844,293.1499938964844,283.1499938964844,17857.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717730343341827,1.0,0.0,0.0,1.951435685157776,1.9514439105987549,2.540983530252561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.70849609375,0.0,264.5694885253906,1895.4371337890625,0.0,228.52508544921875,0.5019726157188416,1.0,0.0,3.0,1.0,0.0
17652600,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437207818031311,0.050000000745058,0.045858010649681,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437207818031311,0.050000000745058,0.048290692269802,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437207818031311,0.050000000745058,0.0356673412024974,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437207818031311,0.050000000745058,0.048290692269802,296.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437207818031311,0.050000000745058,0.229070246219635,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9276733398437,297.1183166503906,284.95184326171875,1.0,0.1507299095392227,1.0,1.0,0.8486097455024719,1.0,-0.4886278212070465,0.2104611694812774,0.278166651725769,0.0860893279314041,0.7435485124588013,0.7435485124588013,0.0,24.999998092651367,25.0,11523.734375,0.0,27.409961700439453,1.0,283.1499938964844,284.5596618652344,298.0776672363281,298.9839782714844,293.1499938964844,293.1499938964844,283.1499938964844,17856.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717629015445709,1.0,0.0,0.0,1.9542371034622192,1.9542453289031985,2.548284498971043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.08154296875,0.0,265.5028381347656,1895.4371337890625,0.0,228.5088653564453,0.5025701522827148,1.0,0.0,3.0,1.0,0.0
17652660,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437193512916565,0.050000000745058,0.0458580181002616,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437193512916565,0.050000000745058,0.0482907034456729,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437193512916565,0.050000000745058,0.035667348653078,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437193512916565,0.050000000745058,0.0482907034456729,296.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5437193512916565,0.050000000745058,0.2290703058242797,284.95184326171875,284.95001220703125,299.0283203125,295.09039306640625,297.9427795410156,297.1227722167969,284.9518737792969,1.0,0.1507299542427063,1.0,1.0,0.8467241525650024,1.0,-0.4886279106140136,0.2105566263198852,0.2780713140964508,0.0861543416976928,0.7441738843917847,0.7441738843917847,0.0,24.999998092651367,25.0,11530.2705078125,0.0,27.409984588623047,1.0,283.1499938964844,284.55841064453125,298.0903015136719,298.9971923828125,293.1499938964844,293.1499938964844,283.1499938964844,17856.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717510402202606,1.0,0.0,0.0,1.957053184509277,1.957061529159546,2.555634068812651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.4912109375,0.0,266.44293212890625,1895.4371337890625,0.0,228.4898376464844,0.5031707286834717,1.0,0.0,3.0,1.0,0.0
17652720,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5437179803848267,0.050000000745058,0.0458580292761325,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5437179803848267,0.050000000745058,0.0482907146215438,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5437179803848267,0.050000000745058,0.0356673561036586,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5437179803848267,0.050000000745058,0.0482907146215438,296.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5437179803848267,0.050000000745058,0.2290703505277633,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9579162597656,297.1271667480469,284.9518737792969,1.0,0.1507299989461898,1.0,1.0,0.844838559627533,1.0,-0.4886280298233032,0.2106529921293258,0.2779750525951385,0.0862215906381607,0.7448038458824158,0.7448038458824158,0.0,24.999998092651367,25.0,11536.873046875,0.0,27.41000938415528,1.0,283.1499938964844,284.55718994140625,298.1029357910156,299.01043701171875,293.1499938964844,293.1499938964844,283.1499938964844,17855.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717375695705414,1.0,0.0,0.0,1.9598842859268188,1.9598925113677976,2.5630333766457625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.9365234375,0.0,267.3901062011719,1895.4371337890625,0.0,228.4683074951172,0.5037744641304016,1.0,0.0,3.0,1.0,0.0
17652780,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5437166690826416,0.050000000745058,0.0458580404520034,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5437166690826416,0.050000000745058,0.0482907257974147,296.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5437166690826416,0.050000000745058,0.0356673635542392,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5437166690826416,0.050000000745058,0.0482907257974147,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5437166690826416,0.050000000745058,0.2290704101324081,284.9518737792969,284.95001220703125,299.0849914550781,295.1158142089844,297.9730224609375,297.1315612792969,284.951904296875,1.0,0.1507300585508346,1.0,1.0,0.8429529666900635,1.0,-0.4886281490325928,0.2107502818107605,0.2778778374195099,0.08629110455513,0.7454387545585632,0.7454387545585632,0.0,24.999998092651367,25.0,11543.552734375,0.0,27.410032272338867,1.0,283.1499938964844,284.55596923828125,298.1156616210937,299.02374267578125,293.1499938964844,293.1499938964844,283.1499938964844,17854.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717228174209595,1.0,0.0,0.0,1.9627323150634768,1.962740540504456,2.5704875383780745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.4228515625,0.0,268.3451232910156,1895.4371337890625,0.0,228.44468688964844,0.5043818950653076,1.0,0.0,3.0,1.0,0.0
17652840,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5437154769897461,0.050000000745058,0.045858047902584,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5437154769897461,0.050000000745058,0.0482907332479953,296.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5437154769897461,0.050000000745058,0.0356673710048198,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5437154769897461,0.050000000745058,0.0482907332479953,296.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5437154769897461,0.050000000745058,0.2290704548358917,284.951904296875,284.95001220703125,299.11334228515625,295.1285705566406,297.9881286621094,297.13592529296875,284.951904296875,1.0,0.1507301032543182,1.0,1.0,0.841067373752594,1.0,-0.4886282384395599,0.2108485400676727,0.2777796983718872,0.0863628983497619,0.7460784912109375,0.7460784912109375,0.0,24.999998092651367,25.0,11550.3095703125,0.0,27.41005516052246,1.0,283.1499938964844,284.5547180175781,298.12841796875,299.037109375,293.1499938964844,293.1499938964844,283.1499938964844,17853.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717068135738373,1.0,0.0,0.0,1.9655976295471191,1.965605854988098,2.577998259312153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.9521484375,0.0,269.3082580566406,1895.4371337890625,0.0,228.4190673828125,0.5049931406974792,1.0,0.0,3.0,1.0,0.0
17652900,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5437142848968506,0.050000000745058,0.0458580590784549,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5437142848968506,0.050000000745058,0.0482907444238662,296.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5437142848968506,0.050000000745058,0.0356673784554004,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5437142848968506,0.050000000745058,0.0482907444238662,296.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5437142848968506,0.050000000745058,0.2290704995393753,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0032653808594,297.1402587890625,284.9519348144531,1.0,0.1507301479578018,1.0,1.0,0.8391817808151245,1.0,-0.4886283278465271,0.2109477818012237,0.2776805460453033,0.0864370167255401,0.7467232346534729,0.7467232346534729,0.0,24.999998092651367,25.0,11557.150390625,0.0,27.41007804870605,1.0,283.1499938964844,284.5534973144531,298.1412658691406,299.0505676269531,293.1499938964844,293.1499938964844,283.1499938964844,17852.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716896474361419,1.0,0.0,0.0,1.9684810638427728,1.968489408493042,2.585567528967659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.5263671875,0.0,270.27984619140625,1895.4371337890625,0.0,228.3916015625,0.5056083798408508,1.0,0.0,3.0,1.0,0.0
17652960,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5437132120132446,0.050000000745058,0.0458580665290355,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5437132120132446,0.050000000745058,0.0482907518744468,296.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5437132120132446,0.050000000745058,0.035667385905981,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5437132120132446,0.050000000745058,0.0482907518744468,296.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5437132120132446,0.050000000745058,0.2290705442428589,284.9519348144531,284.95001220703125,299.1700134277344,295.1543273925781,298.01837158203125,297.1445617675781,284.9519348144531,1.0,0.1507301926612854,1.0,1.0,0.8372981548309326,1.0,-0.4886284172534942,0.2110479325056076,0.2775804698467254,0.086513377726078,0.7473730444908142,0.7473730444908142,0.0,24.999998092651367,25.0,11564.080078125,0.0,27.41010093688965,1.0,283.1499938964844,284.5522766113281,298.1541748046875,299.0640563964844,293.1499938964844,293.1499938964844,283.1499938964844,17851.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716713190078735,1.0,0.0,0.0,1.971383571624756,1.9713917970657349,2.593197905298439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.1494140625,0.0,271.2602844238281,1895.4371337890625,0.0,228.3622589111328,0.5062277913093567,1.0,0.0,3.0,1.0,0.0
17653020,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5437121987342834,0.050000000745058,0.0458580739796161,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5437121987342834,0.050000000745058,0.0482907593250274,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5437121987342834,0.050000000745058,0.0356673896312713,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5437121987342834,0.050000000745058,0.0482907593250274,296.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5437121987342834,0.050000000745058,0.2290705740451812,284.9519348144531,284.95001220703125,299.1983337402344,295.1673278808594,298.03350830078125,297.1488342285156,284.9519348144531,1.0,0.1507302373647689,1.0,1.0,0.835414469242096,1.0,-0.4886285066604614,0.2111490964889526,0.2774794101715088,0.0865921080112457,0.7480282187461853,0.7480282187461853,0.0,24.999998092651367,25.0,11571.1044921875,0.0,27.41012382507324,1.0,283.1499938964844,284.5510559082031,298.1671447753906,299.07763671875,293.1499938964844,293.1499938964844,283.1499938964844,17850.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716517984867096,1.0,0.0,0.0,1.9743057489395144,1.9743140935897827,2.600891377824155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.82373046875,0.0,272.2497863769531,1895.4371337890625,0.0,228.3309936523437,0.5068514943122864,1.0,0.0,3.0,1.0,0.0
17653080,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.543711245059967,0.050000000745058,0.0458580814301967,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.543711245059967,0.050000000745058,0.048290766775608,296.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.543711245059967,0.050000000745058,0.0356673970818519,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.543711245059967,0.050000000745058,0.048290766775608,296.7966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.543711245059967,0.050000000745058,0.2290706187486648,284.95196533203125,284.95001220703125,299.2266540527344,295.1803894042969,298.0486145019531,297.1531066894531,284.95196533203125,1.0,0.1507302820682525,1.0,1.0,0.833530843257904,1.0,-0.4886285662651062,0.2112513035535812,0.2773772776126861,0.086673229932785,0.748688817024231,0.748688817024231,0.0,24.999998092651367,25.0,11578.2275390625,0.0,27.410144805908203,1.0,283.1499938964844,284.5498352050781,298.1802062988281,299.0913391113281,293.1499938964844,293.1499938964844,283.1499938964844,17849.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716308772563934,1.0,0.0,0.0,1.977247953414917,1.977256298065185,2.608649083413184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.552734375,0.0,273.24859619140625,1895.4371337890625,0.0,228.2975006103516,0.5074796676635742,1.0,0.0,3.0,1.0,0.0
17653140,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5437103509902954,0.050000000745058,0.0458580888807773,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5437103509902954,0.050000000745058,0.0482907742261886,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5437103509902954,0.050000000745058,0.0356674008071422,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5437103509902954,0.050000000745058,0.0482907742261886,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5437103509902954,0.050000000745058,0.2290706485509872,284.95196533203125,284.95001220703125,299.2550048828125,295.19354248046875,298.063720703125,297.1573486328125,284.9519958496094,1.0,0.1507303416728973,1.0,1.0,0.8316471576690674,1.0,-0.4886286556720733,0.2113545686006546,0.2772740721702575,0.0867567807435989,0.7493554949760437,0.7493554949760437,0.0,24.999998092651367,25.0,11585.4580078125,0.0,27.4101676940918,1.0,283.1499938964844,284.5486145019531,298.1933288574219,299.1051025390625,293.1499938964844,293.1499938964844,283.1499938964844,17848.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716089427471161,1.0,0.0,0.0,1.9802124500274656,1.9802207946777344,2.6164772748416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.34130859375,0.0,274.25750732421875,1895.4371337890625,0.0,228.2624053955078,0.5081126689910889,1.0,0.0,3.0,1.0,0.0
