time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437095165252686,0.050000000745058,0.0458580926060676,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437095165252686,0.050000000745058,0.0482907816767692,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437095165252686,0.050000000745058,0.0356674082577228,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437095165252686,0.050000000745058,0.0482907816767692,296.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437095165252686,0.050000000745058,0.2290706783533096,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.078857421875,297.1615600585937,284.9519958496094,1.0,0.1507303863763809,1.0,1.0,0.8297635316848755,1.0,-0.4886287152767181,0.2114589363336563,0.2771697640419006,0.0868427902460098,0.750028133392334,0.750028133392334,0.0,24.999998092651367,25.0,11592.7998046875,0.0,27.41018867492676,1.0,283.1499938964844,284.5473937988281,298.2065734863281,299.11895751953125,293.1499938964844,293.1499938964844,283.1499938964844,17847.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715856373310089,1.0,0.0,0.0,1.983199000358581,1.98320734500885,2.624375383675215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.1904296875,0.0,275.27642822265625,1895.4371337890625,0.0,228.22511291503903,0.5087505578994751,1.0,0.0,3.0,1.0,0.0
17653260,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437088012695312,0.050000000745058,0.0458581000566482,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437088012695312,0.050000000745058,0.0482907891273498,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437088012695312,0.050000000745058,0.0356674119830131,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437088012695312,0.050000000745058,0.0482907891273498,296.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5437088012695312,0.050000000745058,0.229070708155632,284.9519958496094,284.95001220703125,299.3116760253906,295.2201538085937,298.093994140625,297.1657409667969,284.9520263671875,1.0,0.1507304310798645,1.0,1.0,0.827881395816803,1.0,-0.4886287748813629,0.2115643322467804,0.2770644426345825,0.0869312137365341,0.7507074475288391,0.7507074475288391,0.0,24.999998092651367,25.0,11600.26171875,0.0,27.41020965576172,1.0,283.1499938964844,284.5461730957031,298.2199401855469,299.1329345703125,293.1499938964844,293.1499938964844,283.1499938964844,17845.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715615272521972,1.0,0.0,0.0,1.9862102270126345,1.9862185716629028,2.632351083775575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.107421875,0.0,276.3063659667969,1895.4371337890625,0.0,228.18653869628903,0.5093937516212463,1.0,0.0,3.0,1.0,0.0
17653320,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.543708086013794,0.050000000745058,0.0458581037819385,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.543708086013794,0.050000000745058,0.0482907928526401,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.543708086013794,0.050000000745058,0.0356674157083034,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.543708086013794,0.050000000745058,0.0482907928526401,296.80426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.543708086013794,0.050000000745058,0.2290707379579544,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1091003417969,297.1698913574219,284.9520263671875,1.0,0.150730475783348,1.0,1.0,0.8259992599487305,1.0,-0.4886288344860077,0.211670845746994,0.2769579887390136,0.0870221480727195,0.75139319896698,0.75139319896698,0.0,24.999998092651367,25.0,11607.8447265625,0.0,27.41023063659668,1.0,283.1499938964844,284.5449523925781,298.2333679199219,299.14703369140625,293.1499938964844,293.1499938964844,283.1499938964844,17844.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715360164642334,1.0,0.0,0.0,1.989245176315308,1.9892536401748653,2.640401817188831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.0908203125,0.0,277.3471069335937,1895.4371337890625,0.0,228.14572143554688,0.5100422501564026,1.0,0.0,3.0,1.0,0.0
17653380,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5437074899673462,0.050000000745058,0.0458581112325191,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5437074899673462,0.050000000745058,0.0482907965779304,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5437074899673462,0.050000000745058,0.0356674194335937,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5437074899673462,0.050000000745058,0.0482907965779304,296.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5437074899673462,0.050000000745058,0.2290707528591156,284.9520568847656,284.95001220703125,299.36834716796875,295.2472229003906,298.1242370605469,297.1740417480469,284.9520568847656,1.0,0.1507305204868316,1.0,1.0,0.824117124080658,1.0,-0.4886288642883301,0.2117785215377807,0.2768503427505493,0.0871156454086303,0.7520861625671387,0.7520861625671387,0.0,24.999998092651367,25.0,11615.5625,0.0,27.41025161743164,1.0,283.1499938964844,284.5437316894531,298.2469482421875,299.1612548828125,293.1499938964844,293.1499938964844,283.1499938964844,17843.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715098202228546,1.0,0.0,0.0,1.9923069477081297,1.992315411567688,2.648536110427813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.1494140625,0.0,278.3996887207031,1895.4371337890625,0.0,228.1038055419922,0.510696530342102,1.0,0.0,3.0,1.0,0.0
17653440,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6977728605270386,0.1202381178736686,0.0902040600776672,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.5467726588249207,0.050000000745058,0.048266839236021,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.5467726588249207,0.050000000745058,0.035649724304676,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.5467726588249207,0.050000000745058,0.048266839236021,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.5467726588249207,0.050000000745058,0.2289571017026901,284.9591064453125,284.95001220703125,299.39666748046875,295.2608947753906,298.134765625,297.1767272949219,284.9893798828125,1.0,0.155776709318161,1.0,1.0,0.8222349286079407,1.0,-0.5416086316108704,0.2334619313478469,0.3081467151641845,0.1013184934854507,0.7577424049377441,0.7577424049377441,0.0,24.85429573059082,28.0,12342.77734375,0.0,31.926700592041016,1.0,283.1499938964844,284.595947265625,298.2622375488281,299.1854858398437,293.1499938964844,293.1499938964844,283.1499938964844,17771.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716610670089721,1.0,0.0,0.0,1.996495604515076,1.9965040683746336,2.659684525951889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.58837890625,0.0,279.5592346191406,1895.4371337890625,0.0,228.3458251953125,0.5115755200386047,1.0,0.0,3.0,1.0,0.0
17653500,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.7281644344329834,0.1150361821055412,0.1056742891669273,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.5402573943138123,0.050000000745058,0.0483184307813644,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.5402573943138123,0.050000000745058,0.035687830299139,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.5402573943138123,0.050000000745058,0.0483184307813644,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.5402573943138123,0.050000000745058,0.2292018383741378,285.0634155273437,284.95001220703125,299.42498779296875,295.2747497558594,298.1241455078125,297.1448669433594,285.10479736328125,1.0,0.1603475660085678,1.0,1.0,0.8203527927398682,1.0,-0.5606628656387329,0.2412221580743789,0.3194406926631927,0.1069205030798912,0.8459191918373108,0.8459191918373108,0.0,26.33992385864257,28.0,13091.5849609375,0.0,35.133201599121094,1.0,283.1499938964844,284.6607666015625,298.31072998046875,299.2903747558594,293.1499938964844,293.1499938964844,283.1499938964844,14855.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766303658485412,1.0,0.0,0.0,2.078977584838867,2.078985929489136,2.883984677737317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.54638671875,0.0,296.8442687988281,1895.4371337890625,0.0,236.34852600097656,0.5254836678504944,1.0,0.0,3.0,1.0,0.0
17653560,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.7150462865829468,0.1125121116638183,0.1031163558363914,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.5331935882568359,0.050000000745058,0.0483796223998069,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.5331935882568359,0.050000000745058,0.0357330255210399,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.5331935882568359,0.050000000745058,0.0483796223998069,296.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.5331935882568359,0.050000000745058,0.2294920980930328,285.1054382324219,284.95001220703125,299.4533386230469,295.2886962890625,298.12188720703125,297.1176147460937,285.0950012207031,1.0,0.1632174849510193,1.0,1.0,0.8188305497169495,1.0,-0.5581426620483398,0.240292340517044,0.3178502917289734,0.1063378229737281,0.9222567677497864,0.9222567677497864,0.0,27.86674118041992,25.0,13226.4091796875,0.0,36.335445404052734,1.0,283.1499938964844,284.5971374511719,298.3712463378906,299.3920288085937,293.1499938964844,293.1499938964844,283.1499938964844,12878.3310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3873836994171142,1.0,0.0,0.0,2.205134391784668,2.205142974853516,3.244617232667224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.07177734375,0.0,336.89453125,1895.4371337890625,0.0,254.05618286132807,0.5523723363876343,1.0,0.0,3.0,1.0,0.0
17653620,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.718403697013855,0.1118875294923782,0.1017405614256858,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.5391168594360352,0.050000000745058,0.0483279339969158,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.5391168594360352,0.050000000745058,0.0356948487460613,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.5391168594360352,0.050000000745058,0.0483279339969158,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.5391168594360352,0.050000000745058,0.2292469143867492,285.0658569335937,284.95001220703125,299.4816589355469,295.30279541015625,298.1275634765625,297.1042785644531,285.0429382324219,1.0,0.1595523953437805,1.0,1.0,0.8173083066940308,1.0,-0.5560271143913269,0.2395305931568145,0.3164965212345123,0.1058570370078086,0.9420797228813172,0.9420797228813172,0.0,26.53870010375977,25.0,13233.7138671875,0.0,34.86745071411133,1.0,283.1499938964844,284.52423095703125,298.4016418457031,299.4454040527344,293.1499938964844,293.1499938964844,283.1499938964844,13355.3095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983611166477203,1.0,0.0,0.0,2.320493459701538,2.320502996444702,3.592973598642857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.3125,0.0,388.2734680175781,1895.4371337890625,0.0,272.8096923828125,0.576090931892395,1.0,0.0,3.0,1.0,0.0
17653680,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7253157496452332,0.1121194437146186,0.1015301048755645,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.5461867451667786,0.050000000745058,0.0482711680233478,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.5461867451667786,0.050000000745058,0.0356529206037521,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.5461867451667786,0.050000000745058,0.0482711680233478,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.5461867451667786,0.050000000745058,0.2289776355028152,285.0179748535156,284.95001220703125,299.510009765625,295.3170471191406,298.1369323730469,297.097900390625,285.000244140625,1.0,0.1564658135175705,1.0,1.0,0.8157860636711121,1.0,-0.5552644729614258,0.2393227964639663,0.3159416615962982,0.1057459190487861,0.9405032992362976,0.9405032992362976,0.0,25.09443473815918,25.0,13224.97265625,0.0,33.42897033691406,1.0,283.1499938964844,284.4734191894531,298.404296875,299.4602966308594,293.1499938964844,293.1499938964844,283.1499938964844,14262.05078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066779911518097,1.0,0.0,0.0,2.402034282684326,2.4020445346832275,3.849920915399707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.345703125,0.0,430.4218444824219,1895.4371337890625,0.0,287.56890869140625,0.5985906720161438,1.0,0.0,3.0,1.0,0.0
17653740,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7265292406082153,0.1127393245697021,0.1019175797700882,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.5465362071990967,0.050000000745058,0.0482684858143329,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.5465362071990967,0.050000000745058,0.0356509387493133,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.5465362071990967,0.050000000745058,0.0482684858143329,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.5465362071990967,0.050000000745058,0.2289649248123169,284.98150634765625,284.95001220703125,299.538330078125,295.3314819335937,298.1478881835937,297.0947570800781,284.9676818847656,1.0,0.1567726731300354,1.0,1.0,0.8142637610435486,1.0,-0.5557050108909607,0.2396078705787658,0.3160971403121948,0.105965070426464,0.9325312972068788,0.9325312972068788,0.0,25.03045082092285,25.0,13260.3466796875,0.0,33.41048812866211,1.0,283.1499938964844,284.4298095703125,298.3948974609375,299.4576416015625,293.1499938964844,293.1499938964844,283.1499938964844,15490.64453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411875307559967,1.0,0.0,0.0,2.4879226684570312,2.48793363571167,4.130162665205717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.4580078125,0.0,479.2349548339844,1895.4371337890625,0.0,297.0674133300781,0.6170143485069275,1.0,0.0,3.0,1.0,0.0
17653800,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7280797362327576,0.1135423853993415,0.1025583446025848,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5466763377189636,0.050000000745058,0.048267412930727,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5466763377189636,0.050000000745058,0.0356501452624797,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5466763377189636,0.050000000745058,0.048267412930727,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5466763377189636,0.050000000745058,0.2289598137140274,284.9543151855469,284.95001220703125,299.5666809082031,295.3460388183594,298.1596984863281,297.0931701660156,284.9450378417969,1.0,0.1568071097135543,1.0,1.0,0.8127415180206299,1.0,-0.5564642548561096,0.2400227934122085,0.3164414465427398,0.1062775030732154,0.920112669467926,0.920112669467926,0.0,25.010150909423828,25.0,13281.5458984375,0.0,33.46360397338867,1.0,283.1499938964844,284.4013061523437,298.3836364746094,299.4472961425781,293.1499938964844,293.1499938964844,283.1499938964844,16588.736328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143305420875549,1.0,0.0,0.0,2.54457426071167,2.544585943222046,4.320396840284957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.705078125,0.0,514.7296752929688,1895.4371337890625,0.0,301.6340637207031,0.6341148018836975,1.0,0.0,3.0,1.0,0.0
17653860,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.7298393249511719,0.1144430488348007,0.1033243760466575,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.5467618107795715,0.050000000745058,0.0482667535543441,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.5467618107795715,0.050000000745058,0.0356496609747409,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.5467618107795715,0.050000000745058,0.0482667535543441,296.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.5467618107795715,0.050000000745058,0.2289566993713379,284.9349670410156,284.95001220703125,299.5950012207031,295.3607788085937,298.1720275878906,297.09246826171875,284.9275207519531,1.0,0.1568770557641983,1.0,1.0,0.8109221458435059,1.0,-0.5573776364326477,0.2405213713645935,0.3168562650680542,0.1066547185182571,0.9053241014480592,0.9053241014480592,0.0,25.001873016357425,25.0,13322.57421875,0.0,33.542877197265625,1.0,283.1499938964844,284.3754272460937,298.37725830078125,299.4401550292969,293.1499938964844,293.1499938964844,283.1499938964844,17923.388671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148671329021454,1.0,0.0,0.0,2.604931354522705,2.60494351387024,4.527786359176389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.0869140625,0.0,555.1082153320312,1895.4371337890625,0.0,302.63916015625,0.6467965245246887,1.0,0.0,3.0,1.0,0.0
17653920,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.731715738773346,0.1153997033834457,0.104158379137516,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.5468264222145081,0.050000000745058,0.0482662580907344,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.5468264222145081,0.050000000745058,0.0356492921710014,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.5468264222145081,0.050000000745058,0.0482662580907344,296.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.5468264222145081,0.050000000745058,0.2289543449878692,284.9208068847656,284.95001220703125,299.6233215332031,295.3757019042969,298.1847229003906,297.0923156738281,284.91650390625,1.0,0.1569632589817047,1.0,1.0,0.8091027736663818,1.0,-0.5583740472793579,0.2410571277141571,0.3173168897628784,0.1070596203207969,0.8883078098297119,0.8883078098297119,0.0,24.99843406677246,25.0,13342.4384765625,0.0,33.63481521606445,1.0,283.1499938964844,284.36163330078125,298.3771057128906,299.4371032714844,293.1499938964844,293.1499938964844,283.1499938964844,19083.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142045080661773,1.0,0.0,0.0,2.6351020336151123,2.6351146697998047,4.633276944332465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.16748046875,0.0,578.6331176757812,1895.4371337890625,0.0,301.3983459472656,0.6519431471824646,1.0,0.0,3.0,1.0,0.0
17653980,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7336690425872803,0.1163979023694992,0.1050354167819023,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.5468834042549133,0.050000000745058,0.0482658185064792,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.5468834042549133,0.050000000745058,0.0356489680707454,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.5468834042549133,0.050000000745058,0.0482658185064792,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.5468834042549133,0.050000000745058,0.2289522588253021,284.91534423828125,284.95001220703125,299.65167236328125,295.39080810546875,298.1976318359375,297.0925598144531,284.9156188964844,1.0,0.157057836651802,1.0,1.0,0.8072834014892578,1.0,-0.5594226121902466,0.2416163086891174,0.3178063035011291,0.1074824184179306,0.873720645904541,0.873720645904541,0.0,24.996959686279297,25.0,13344.1259765625,0.0,33.73379898071289,1.0,283.1499938964844,284.3638000488281,298.3824768066406,299.4384155273437,293.1499938964844,293.1499938964844,283.1499938964844,19740.71875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128416180610657,1.0,0.0,0.0,2.626482009887696,2.626494646072388,4.603012939696783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.068359375,0.0,577.1810302734375,1895.4371337890625,0.0,298.85845947265625,0.6533534526824951,1.0,0.0,3.0,1.0,0.0
17654040,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7356908917427063,0.1174337938427925,0.1059484109282493,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.5469384789466858,0.050000000745058,0.0482653938233852,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.5469384789466858,0.050000000745058,0.0356486551463604,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.5469384789466858,0.050000000745058,0.0482653938233852,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.5469384789466858,0.050000000745058,0.2289502471685409,284.9177551269531,284.95001220703125,299.67999267578125,295.4060974121094,298.21075439453125,297.0931396484375,284.91973876953125,1.0,0.1571579277515411,1.0,1.0,0.8054640293121338,1.0,-0.5605144500732422,0.2421953380107879,0.3183191120624542,0.1079207062721252,0.864068329334259,0.864068329334259,0.0,24.99627685546875,25.0,13365.9140625,0.0,33.83789825439453,1.0,283.1499938964844,284.36834716796875,298.3935852050781,299.4472351074219,293.1499938964844,293.1499938964844,283.1499938964844,20236.55859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113391935825348,1.0,0.0,0.0,2.620049238204956,2.6200618743896484,4.58049356666379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.525390625,0.0,576.13232421875,1895.4371337890625,0.0,296.0771179199219,0.6495964527130127,1.0,0.0,3.0,1.0,0.0
17654100,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7377737760543823,0.1185011118650436,0.1068922504782676,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.5469937920570374,0.050000000745058,0.0482649654150009,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.5469937920570374,0.050000000745058,0.035648338496685,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.5469937920570374,0.050000000745058,0.0482649654150009,296.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.5469937920570374,0.050000000745058,0.2289482206106186,284.92462158203125,284.95001220703125,299.7083435058594,295.42156982421875,298.2240600585937,297.09405517578125,284.92901611328125,1.0,0.1572620868682861,1.0,1.0,0.8036446571350098,1.0,-0.5616433024406433,0.2427917271852493,0.3188515901565552,0.1083728671073913,0.8588643074035645,0.8588643074035645,0.0,24.99592399597168,25.0,13372.1865234375,0.0,33.94609832763672,1.0,283.1499938964844,284.3821716308594,298.4084167480469,299.4598388671875,293.1499938964844,293.1499938964844,283.1499938964844,20150.712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409967690706253,1.0,0.0,0.0,2.589798927307129,2.589811325073242,4.475333810205484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.572265625,0.0,558.4168701171875,1895.4371337890625,0.0,293.5550231933594,0.6453306674957275,1.0,0.0,3.0,1.0,0.0
17654160,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7399117946624756,0.1195965334773063,0.1078631356358528,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.5470500588417053,0.050000000745058,0.0482645332813262,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.5470500588417053,0.050000000745058,0.0356480181217193,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.5470500588417053,0.050000000745058,0.0482645332813262,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.5470500588417053,0.050000000745058,0.2289461642503738,284.9347839355469,284.95001220703125,299.7366638183594,295.437255859375,298.2375183105469,297.09521484375,284.9390869140625,1.0,0.1573695689439773,1.0,1.0,0.8018758296966553,1.0,-0.5628045797348022,0.2434000372886657,0.3194045424461365,0.1088340878486633,0.8588873744010925,0.8588873744010925,0.0,24.99570846557617,25.0,13401.287109375,0.0,34.057796478271484,1.0,283.1499938964844,284.39276123046875,298.4263610839844,299.47784423828125,293.1499938964844,293.1499938964844,283.1499938964844,19971.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408971756696701,1.0,0.0,0.0,2.574164628982544,2.574176788330078,4.421462733716908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.07373046875,0.0,548.6968994140625,1895.4371337890625,0.0,291.7334289550781,0.6386939883232117,1.0,0.0,3.0,1.0,0.0
17654220,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7420960068702698,0.1207139417529106,0.1088562086224556,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.5471073389053345,0.050000000745058,0.0482640899717807,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.5471073389053345,0.050000000745058,0.0356476940214633,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.5471073389053345,0.050000000745058,0.0482640899717807,296.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.5471073389053345,0.050000000745058,0.2289440631866455,284.9456787109375,284.95001220703125,299.7650146484375,295.4531555175781,298.2510986328125,297.0965881347656,284.95098876953125,1.0,0.1574796736240387,1.0,1.0,0.8001070022583008,1.0,-0.5639923810958862,0.2440211623907089,0.3199712336063385,0.1093061044812202,0.8628043532371521,0.8628043532371521,0.0,24.99556350708008,25.0,13415.3046875,0.0,34.172386169433594,1.0,283.1499938964844,284.408447265625,298.4453430175781,299.4969177246094,293.1499938964844,293.1499938964844,283.1499938964844,19347.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083400964736938,1.0,0.0,0.0,2.543862581253052,2.543874740600586,4.317980426549184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.509765625,0.0,528.734375,1895.4371337890625,0.0,290.5823669433594,0.6337027549743652,1.0,0.0,3.0,1.0,0.0
17654280,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7443203926086426,0.1218506544828414,0.1098681092262268,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5471657514572144,0.050000000745058,0.0482636429369449,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5471657514572144,0.050000000745058,0.0356473624706268,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5471657514572144,0.050000000745058,0.0482636429369449,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5471657514572144,0.050000000745058,0.2289419323205948,284.9570007324219,284.95001220703125,299.7933349609375,295.46929931640625,298.2648010253906,297.0981140136719,284.961181640625,1.0,0.1575920283794403,1.0,1.0,0.7983381748199463,1.0,-0.5652027726173401,0.2446537911891937,0.320548951625824,0.1097881197929382,0.8708725571632385,0.8708725571632385,0.0,24.995450973510746,25.0,13452.603515625,0.0,34.28946304321289,1.0,283.1499938964844,284.4178161621094,298.4652099609375,299.5188903808594,293.1499938964844,293.1499938964844,283.1499938964844,18798.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081164896488189,1.0,0.0,0.0,2.5337107181549072,2.5337226390838623,4.283585326447792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.15771484375,0.0,520.37548828125,1895.4371337890625,0.0,290.1756286621094,0.6307602524757385,1.0,0.0,3.0,1.0,0.0
17654340,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7465762495994568,0.1230001226067543,0.1108944118022918,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.5472249984741211,0.050000000745058,0.0482631847262382,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.5472249984741211,0.050000000745058,0.0356470234692096,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.5472249984741211,0.050000000745058,0.0482631847262382,296.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.5472249984741211,0.050000000745058,0.2289397716522216,284.9652404785156,284.95001220703125,299.8216552734375,295.4856262207031,298.2785949707031,297.09979248046875,284.968017578125,1.0,0.1577060669660568,1.0,1.0,0.7965694069862366,1.0,-0.5664303302764893,0.2452957779169082,0.3211345672607422,0.1102787628769874,0.8801645636558533,0.8801645636558533,0.0,24.99536895751953,25.0,13492.07421875,0.0,34.40852355957031,1.0,283.1499938964844,284.4228515625,298.4852905273437,299.5417175292969,293.1499938964844,293.1499938964844,283.1499938964844,18315.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408272385597229,1.0,0.0,0.0,2.532323122024536,2.532334804534912,4.278894607523398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.47998046875,0.0,517.1213989257812,1895.4371337890625,0.0,290.4591369628906,0.6298179030418396,1.0,0.0,3.0,1.0,0.0
17654400,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7488527894020081,0.1241575106978416,0.1119298860430717,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.5472848415374756,0.050000000745058,0.0482627265155315,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.5472848415374756,0.050000000745058,0.0356466844677925,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.5472848415374756,0.050000000745058,0.0482627265155315,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.5472848415374756,0.050000000745058,0.2289375960826873,284.9706420898437,284.95001220703125,299.8500061035156,295.502197265625,298.2924499511719,297.1015625,284.97235107421875,1.0,0.157821238040924,1.0,1.0,0.7948005795478821,1.0,-0.5676688551902771,0.2459445744752884,0.3217242956161499,0.1107764020562172,0.8897795081138611,0.8897795081138611,0.0,24.99530792236328,25.0,13533.1064453125,0.0,34.52896499633789,1.0,283.1499938964844,284.4247436523437,298.5048522949219,299.5643920898437,293.1499938964844,293.1499938964844,283.1499938964844,17931.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086906313896179,1.0,0.0,0.0,2.53717303276062,2.537184953689575,4.295300755075005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.708984375,0.0,517.7376098632812,1895.4371337890625,0.0,291.2207336425781,0.6303914189338684,1.0,0.0,3.0,1.0,0.0
17654460,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7512117624282837,0.1254118978977203,0.1130019575357437,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.5473477244377136,0.050000000745058,0.0482622422277927,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.5473477244377136,0.050000000745058,0.0356463305652141,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.5473477244377136,0.050000000745058,0.0482622422277927,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.5473477244377136,0.050000000745058,0.2289353013038635,284.9738464355469,284.95001220703125,299.8775939941406,295.5183410644531,298.3064880371094,297.10400390625,284.9748229980469,1.0,0.1579414904117584,1.0,1.0,0.7930450439453125,1.0,-0.5689510703086853,0.2466118335723877,0.32233926653862,0.1112911403179168,0.8993833661079407,0.8993833661079407,0.0,24.995136260986328,25.0,13575.8525390625,0.0,34.65385818481445,1.0,283.1499938964844,284.4242858886719,298.52349853515625,299.5863952636719,293.1499938964844,293.1499938964844,283.1499938964844,17639.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093323349952698,1.0,0.0,0.0,2.5466885566711426,2.5467002391815186,4.327579290475114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.8046875,0.0,521.3555908203125,1895.4371337890625,0.0,292.3919982910156,0.6321296095848083,1.0,0.0,3.0,1.0,0.0
17654520,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7538471817970276,0.126821756362915,0.114198200404644,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.547419548034668,0.050000000745058,0.0482616946101188,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.547419548034668,0.050000000745058,0.0356459207832813,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.547419548034668,0.050000000745058,0.0482616946101188,296.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.547419548034668,0.050000000745058,0.2289326936006546,284.9756164550781,284.95001220703125,299.9037170410156,295.5334167480469,298.32086181640625,297.1080627441406,284.97613525390625,1.0,0.1580758392810821,1.0,1.0,0.7912894487380981,1.0,-0.5703817009925842,0.247340515255928,0.3230412006378174,0.1118559762835502,0.9088281393051147,0.9088281393051147,0.0,24.99469947814941,25.0,13621.7373046875,0.0,34.7933464050293,1.0,283.1499938964844,284.4223937988281,298.54071044921875,299.6072692871094,293.1499938964844,293.1499938964844,283.1499938964844,17422.69921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101766049861908,1.0,0.0,0.0,2.559469699859619,2.559481382369995,4.3711261810130964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.771484375,0.0,527.1756591796875,1895.4371337890625,0.0,293.93817138671875,0.6377025246620178,1.0,0.0,3.0,1.0,0.0
17654580,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7567583918571472,0.1283528357744217,0.1155185475945472,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.5474995374679565,0.050000000745058,0.0482610799372196,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.5474995374679565,0.050000000745058,0.0356454700231552,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.5474995374679565,0.050000000745058,0.0482610799372196,296.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.5474995374679565,0.050000000745058,0.2289297878742218,284.9747009277344,284.95001220703125,299.92840576171875,295.5473937988281,298.3354187011719,297.1135559082031,284.97314453125,1.0,0.1582237035036087,1.0,1.0,0.7895339131355286,1.0,-0.5719606876373291,0.2481306046247482,0.323830097913742,0.1124718263745307,0.9167665839195251,0.9167665839195251,0.0,24.99419212341309,25.0,13690.208984375,0.0,34.947731018066406,1.0,283.1499938964844,284.41162109375,298.5571594238281,299.6287841796875,293.1499938964844,293.1499938964844,283.1499938964844,17584.373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112717509269714,1.0,0.0,0.0,2.596344470977783,2.5963566303253174,4.497984775753139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.17822265625,0.0,548.4602661132812,1895.4371337890625,0.0,295.9527893066406,0.6436543464660645,1.0,0.0,3.0,1.0,0.0
17654640,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.7598838806152344,0.1299801468849182,0.116935446858406,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.5475855469703674,0.050000000745058,0.0482604205608367,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.5475855469703674,0.050000000745058,0.0356449820101261,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.5475855469703674,0.050000000745058,0.0482604205608367,296.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.5475855469703674,0.050000000745058,0.2289266586303711,284.9710693359375,284.95001220703125,299.95172119140625,295.56036376953125,298.3499755859375,297.12017822265625,284.9697265625,1.0,0.1583823561668396,1.0,1.0,0.787778377532959,1.0,-0.5736551880836487,0.2489686161279678,0.324686586856842,0.1131300330162048,0.9219550490379332,0.9219550490379332,0.0,24.993730545043945,25.0,13740.7939453125,0.0,35.114017486572266,1.0,283.1499938964844,284.404052734375,298.5715637207031,299.6473083496094,293.1499938964844,293.1499938964844,283.1499938964844,17703.775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124735295772552,1.0,0.0,0.0,2.6210381984710693,2.6210503578186035,4.583951920267282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.68798828125,0.0,563.0945434570312,1895.4371337890625,0.0,298.1752319335937,0.6523192524909973,1.0,0.0,3.0,1.0,0.0
17654700,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7631902098655701,0.1316934674978256,0.1184341162443161,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.5476767420768738,0.050000000745058,0.0482597239315509,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.5476767420768738,0.050000000745058,0.0356444679200649,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.5476767420768738,0.050000000745058,0.0482597239315509,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.5476767420768738,0.050000000745058,0.228923350572586,284.9667053222656,284.95001220703125,299.97369384765625,295.5723571777344,298.3644714355469,297.12774658203125,284.96417236328125,1.0,0.1585503667593002,1.0,1.0,0.7860228419303894,1.0,-0.5754474401473999,0.2498472481966018,0.3256002068519592,0.113826148211956,0.9254434108734132,0.9254434108734132,0.0,24.99332046508789,25.0,13812.078125,0.0,35.290584564208984,1.0,283.1499938964844,284.3903503417969,298.58477783203125,299.66571044921875,293.1499938964844,293.1499938964844,283.1499938964844,18144.4140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413777232170105,1.0,0.0,0.0,2.66504454612732,2.6650569438934326,4.7391696966769814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.5498046875,0.0,591.0682373046875,1895.4371337890625,0.0,300.6003112792969,0.6602209210395813,1.0,0.0,3.0,1.0,0.0
17654760,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.7666570544242859,0.133484348654747,0.120006114244461,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.5477727651596069,0.050000000745058,0.0482589900493621,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.5477727651596069,0.050000000745058,0.0356439240276813,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.5477727651596069,0.050000000745058,0.0482589900493621,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.5477727651596069,0.050000000745058,0.2289198786020279,284.9613342285156,284.95001220703125,299.994384765625,295.5833740234375,298.3788146972656,297.1361083984375,284.9595947265625,1.0,0.1587268412113189,1.0,1.0,0.7842856049537659,1.0,-0.5773274302482605,0.2507607638835907,0.3265666365623474,0.1145564094185829,0.926489531993866,0.926489531993866,0.0,24.99295234680176,25.0,13865.1142578125,0.0,35.476524353027344,1.0,283.1499938964844,284.3814697265625,298.5960388183594,299.6810302734375,293.1499938964844,293.1499938964844,283.1499938964844,18478.896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150636792182922,1.0,0.0,0.0,2.6934430599212646,2.693455934524536,4.840708811570948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.587890625,0.0,609.8659057617188,1895.4371337890625,0.0,303.0079650878906,0.66997891664505,1.0,0.0,3.0,1.0,0.0
17654820,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7702690958976746,0.1353485584259033,0.1216455698013305,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.5478734970092773,0.050000000745058,0.0482582226395607,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.5478734970092773,0.050000000745058,0.0356433577835559,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.5478734970092773,0.050000000745058,0.0482582226395607,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.5478734970092773,0.050000000745058,0.2289162278175354,284.9563903808594,284.95001220703125,300.0137939453125,295.5934753417969,298.3930053710937,297.1451721191406,284.9538879394531,1.0,0.158911183476448,1.0,1.0,0.7825484275817871,1.0,-0.5792880058288574,0.2517075836658478,0.3275803923606872,0.1153208538889885,0.9262076020240784,0.9262076020240784,0.0,24.99261283874512,25.0,13937.19921875,0.0,35.67121887207031,1.0,283.1499938964844,284.367919921875,298.6063842773437,299.69635009765625,293.1499938964844,293.1499938964844,283.1499938964844,19091.291015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416365385055542,1.0,0.0,0.0,2.73846697807312,2.73848032951355,5.003897172173311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.95703125,0.0,640.9046630859375,1895.4371337890625,0.0,305.45928955078125,0.6782971024513245,1.0,0.0,3.0,1.0,0.0
17654880,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7740142941474915,0.1372811496257782,0.12334855645895,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5479786992073059,0.050000000745058,0.0482574179768562,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5479786992073059,0.050000000745058,0.0356427654623985,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5479786992073059,0.050000000745058,0.0482574179768562,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5479786992073059,0.050000000745058,0.2289124131202697,284.9512939453125,284.95001220703125,300.0320129394531,295.6026916503906,298.4069519042969,297.15478515625,284.9498291015625,1.0,0.1591029614210128,1.0,1.0,0.7808112502098083,1.0,-0.5813245177268982,0.2526858448982239,0.3286387026309967,0.1161190122365951,0.9240241050720216,0.9240241050720216,0.0,24.992298126220703,25.0,13991.353515625,0.0,35.874290466308594,1.0,283.1499938964844,284.3599548339844,298.6152038574219,299.7089538574219,293.1499938964844,293.1499938964844,283.1499938964844,19554.544921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176011383533478,1.0,0.0,0.0,2.765911817550659,2.765925407409668,5.104697038404993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.63525390625,0.0,660.8137817382812,1895.4371337890625,0.0,307.8006896972656,0.6879788041114807,1.0,0.0,3.0,1.0,0.0
17654940,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7778825163841248,0.1392807066440582,0.1251124143600464,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5480884909629822,0.050000000745058,0.0482565835118293,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5480884909629822,0.050000000745058,0.0356421470642089,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5480884909629822,0.050000000745058,0.0482565835118293,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5480884909629822,0.050000000745058,0.2289084494113922,284.9472045898437,284.95001220703125,300.049072265625,295.6110534667969,298.42071533203125,297.1649780273437,284.9451904296875,1.0,0.1593019217252731,1.0,1.0,0.7790740728378296,1.0,-0.5834338665008545,0.2536940574645996,0.3297397792339325,0.1169507056474685,0.921093761920929,0.921093761920929,0.0,24.99199485778809,25.0,14063.5595703125,0.0,36.08550262451172,1.0,283.1499938964844,284.3480834960937,298.6234130859375,299.7218933105469,293.1499938964844,293.1499938964844,283.1499938964844,20266.71484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188297986984253,1.0,0.0,0.0,2.8083949089050293,2.8084089756011963,5.26271321632521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.640625,0.0,692.3485717773438,1895.4371337890625,0.0,310.1426696777344,0.6958131790161133,1.0,0.0,3.0,1.0,0.0
17655000,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7818623781204224,0.1413430273532867,0.1269342452287674,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5482026934623718,0.050000000745058,0.0482557155191898,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5482026934623718,0.050000000745058,0.0356415063142776,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5482026934623718,0.050000000745058,0.0482557155191898,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5482026934623718,0.050000000745058,0.2289043366909027,284.943359375,284.95001220703125,300.0649719238281,295.6185607910156,298.4342041015625,297.17559814453125,284.9425048828125,1.0,0.1595077514648437,1.0,1.0,0.7773368954658508,1.0,-0.585612416267395,0.2547306716442108,0.3308817446231842,0.1178157851099968,0.9169001579284668,0.9169001579284668,0.0,24.99170684814453,25.0,14118.4853515625,0.0,36.30459976196289,1.0,283.1499938964844,284.3420104980469,298.63043212890625,299.7325134277344,293.1499938964844,293.1499938964844,283.1499938964844,20795.703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199947118759155,1.0,0.0,0.0,2.8323419094085693,2.8323562145233154,5.352845278139284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.0830078125,0.0,711.2669067382812,1895.4371337890625,0.0,312.3762512207031,0.7047670483589172,1.0,0.0,3.0,1.0,0.0
