time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7859443426132202,0.1434675455093383,0.1288122683763504,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.5483213663101196,0.050000000745058,0.0482548139989376,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.5483213663101196,0.050000000745058,0.0356408394873142,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.5483213663101196,0.050000000745058,0.0482548139989376,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.5483213663101196,0.050000000745058,0.22890006005764,284.94073486328125,284.95001220703125,300.0798034667969,295.62530517578125,298.4474182128906,297.1866455078125,284.9394226074219,1.0,0.159720316529274,1.0,1.0,0.7756235599517822,1.0,-0.5878581404685974,0.2557924687862396,0.3320656716823578,0.1187122538685798,0.912548840045929,0.912548840045929,0.0,24.991426467895508,25.0,14190.830078125,0.0,36.53145599365234,1.0,283.1499938964844,284.3323669433594,298.6370849609375,299.7437438964844,293.1499938964844,293.1499938964844,283.1499938964844,21554.1953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211660921573639,1.0,0.0,0.0,2.870659112930298,2.870673894882202,5.498656605595897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.849609375,0.0,741.6563110351562,1895.4371337890625,0.0,314.63525390625,0.7116883993148804,1.0,0.0,3.0,1.0,0.0
17655120,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7901171445846558,0.145650640130043,0.1307442039251327,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.5484444499015808,0.050000000745058,0.0482538789510726,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.5484444499015808,0.050000000745058,0.035640150308609,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.5484444499015808,0.050000000745058,0.0482538789510726,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.5484444499015808,0.050000000745058,0.2288956344127655,284.9385070800781,284.95001220703125,300.0935974121094,295.6312561035156,298.4603881835937,297.19805908203125,284.9383239746094,1.0,0.1599393635988235,1.0,1.0,0.7739102840423584,1.0,-0.590168297290802,0.2568801641464233,0.3332881331443786,0.1196422353386879,0.9075311422348022,0.9075311422348022,0.0,24.99115562438965,25.0,14246.6611328125,0.0,36.76588439941406,1.0,283.1499938964844,284.3283996582031,298.6427001953125,299.7529296875,293.1499938964844,293.1499938964844,283.1499938964844,22100.771484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222937822341919,1.0,0.0,0.0,2.8903121948242188,2.890327215194702,5.574203782998666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.1484375,0.0,758.4771728515625,1895.4371337890625,0.0,316.8226318359375,0.7196833491325378,1.0,0.0,3.0,1.0,0.0
17655180,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7943711280822754,0.1478921771049499,0.1327287852764129,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.5485720634460449,0.050000000745058,0.0482529141008853,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.5485720634460449,0.050000000745058,0.035639438778162,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.5485720634460449,0.050000000745058,0.0482529141008853,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.5485720634460449,0.050000000745058,0.2288910448551178,284.9374389648437,284.95001220703125,300.1063537597656,295.6365051269531,298.4730834960937,297.2098388671875,284.936767578125,1.0,0.160164788365364,1.0,1.0,0.7721970081329346,1.0,-0.5925412774085999,0.2579930424690246,0.3345482349395752,0.120606355369091,0.9028519988059998,0.9028519988059998,0.0,24.990890502929688,25.0,14319.62109375,0.0,37.00782012939453,1.0,283.1499938964844,284.3208923339844,298.6480407714844,299.7628173828125,293.1499938964844,293.1499938964844,283.1499938964844,22863.236328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42344731092453,1.0,0.0,0.0,2.9243924617767334,2.924407958984375,5.706432375518489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.76416015625,0.0,787.052978515625,1895.4371337890625,0.0,319.0729675292969,0.7256326079368591,1.0,0.0,3.0,1.0,0.0
17655240,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7986949682235718,0.1501888483762741,0.134764015674591,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.5487041473388672,0.050000000745058,0.0482519157230854,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.5487041473388672,0.050000000745058,0.0356387011706829,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.5487041473388672,0.050000000745058,0.0482519157230854,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.5487041473388672,0.050000000745058,0.2288863062858581,284.9366760253906,284.95001220703125,300.1181640625,295.6410522460937,298.48553466796875,297.221923828125,284.9370422363281,1.0,0.1603963971138,1.0,1.0,0.7704837322235107,1.0,-0.5949748158454895,0.2591300010681152,0.3358448147773742,0.1216049045324325,0.897966742515564,0.897966742515564,0.0,24.99063301086425,25.0,14376.8681640625,0.0,37.25711441040039,1.0,283.1499938964844,284.3187255859375,298.6523742675781,299.7707824707031,293.1499938964844,293.1499938964844,283.1499938964844,23390.9375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245751798152923,1.0,0.0,0.0,2.940305471420288,2.9403209686279297,5.768703204012127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.9853515625,0.0,801.64794921875,1895.4371337890625,0.0,321.2860717773437,0.7267580032348633,1.0,0.0,3.0,1.0,0.0
17655300,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8030804991722107,0.1525436341762542,0.1368495523929596,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.5488408207893372,0.050000000745058,0.0482508838176727,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.5488408207893372,0.050000000745058,0.0356379374861717,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.5488408207893372,0.050000000745058,0.0482508838176727,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.5488408207893372,0.050000000745058,0.2288814038038253,284.9400329589844,284.95001220703125,300.12908935546875,295.6449279785156,298.4977111816406,297.2343139648437,284.9427185058594,1.0,0.1606342196464538,1.0,1.0,0.7687703967094421,1.0,-0.5974684357643127,0.2602906227111816,0.3371778130531311,0.1226387321949005,0.8961420655250549,0.8961420655250549,0.0,24.99037742614746,25.0,14420.90625,0.0,37.51381301879883,1.0,283.1499938964844,284.3256530761719,298.6552429199219,299.7763061523437,293.1499938964844,293.1499938964844,283.1499938964844,23388.2734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255621433258056,1.0,0.0,0.0,2.9298126697540283,2.92982816696167,5.727604843741574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.08447265625,0.0,794.0811767578125,1895.4371337890625,0.0,323.2332458496094,0.7269613146781921,1.0,0.0,3.0,1.0,0.0
17655360,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8075123429298401,0.154960423707962,0.1389895975589752,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.548982560634613,0.050000000745058,0.048249814659357,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.548982560634613,0.050000000745058,0.0356371477246284,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.548982560634613,0.050000000745058,0.048249814659357,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.548982560634613,0.050000000745058,0.2288763374090194,284.9467468261719,284.95001220703125,300.1390991210937,295.6481628417969,298.5096740722656,297.2470397949219,284.949462890625,1.0,0.1608787626028061,1.0,1.0,0.767081081867218,1.0,-0.6000271439552307,0.2614744305610657,0.3385526835918426,0.1237078160047531,0.8984072208404541,0.8984072208404541,0.0,24.990108489990234,25.0,14484.1474609375,0.0,37.77851867675781,1.0,283.1499938964844,284.3304138183594,298.6579895019531,299.78271484375,293.1499938964844,293.1499938964844,283.1499938964844,23328.55078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265144467353821,1.0,0.0,0.0,2.9312188625335693,2.931234359741211,5.733104444516357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.78466796875,0.0,794.7313232421875,1895.4371337890625,0.0,325.1214599609375,0.7242607474327087,1.0,0.0,3.0,1.0,0.0
17655420,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8118743300437927,0.1574351787567138,0.1411828696727752,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5491293668746948,0.050000000745058,0.0482487082481384,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5491293668746948,0.050000000745058,0.035636331886053,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5491293668746948,0.050000000745058,0.0482487082481384,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5491293668746948,0.050000000745058,0.2288711071014404,284.9546203613281,284.95001220703125,300.1482849121094,295.6507873535156,298.5214233398437,297.26007080078125,284.9584655761719,1.0,0.1611298322677612,1.0,1.0,0.7653917074203491,1.0,-0.6026493310928345,0.262682557106018,0.3399668037891388,0.124815322458744,0.9037950038909912,0.9037950038909912,0.0,24.989839553833008,25.0,14533.6640625,0.0,38.05118560791016,1.0,283.1499938964844,284.3405456542969,298.6601257324219,299.7877502441406,293.1499938964844,293.1499938964844,283.1499938964844,22832.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274231791496277,1.0,0.0,0.0,2.915107011795044,2.9151222705841064,5.670251539413584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.32177734375,0.0,780.2645263671875,1895.4371337890625,0.0,326.9320068359375,0.7226693034172058,1.0,0.0,3.0,1.0,0.0
17655480,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8161782622337341,0.1599671095609665,0.1434281319379806,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.5492815375328064,0.050000000745058,0.0482475645840168,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.5492815375328064,0.050000000745058,0.0356354862451553,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.5492815375328064,0.050000000745058,0.0482475645840168,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.5492815375328064,0.050000000745058,0.2288656830787658,284.9634094238281,284.95001220703125,300.1566772460937,295.6528625488281,298.532958984375,297.2734069824219,284.96649169921875,1.0,0.1613873690366745,1.0,1.0,0.7637023329734802,1.0,-0.605333685874939,0.2639130651950836,0.3414206206798553,0.1259651929140091,0.9126943945884703,0.9126943945884703,0.0,24.989574432373047,25.0,14602.55859375,0.0,38.33177185058594,1.0,283.1499938964844,284.3461303710937,298.6624755859375,299.7941589355469,293.1499938964844,293.1499938964844,283.1499938964844,22421.95703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283906519412994,1.0,0.0,0.0,2.916329860687256,2.9163451194763184,5.675009902006423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.42578125,0.0,778.6755981445312,1895.4371337890625,0.0,328.8690490722656,0.7255319356918335,1.0,0.0,3.0,1.0,0.0
17655540,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8204545974731445,0.162548542022705,0.1457216143608093,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.5494393110275269,0.050000000745058,0.0482463799417018,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.5494393110275269,0.050000000745058,0.0356346145272254,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.5494393110275269,0.050000000745058,0.0482463799417018,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.5494393110275269,0.050000000745058,0.2288600653409958,284.96844482421875,284.95001220703125,300.164306640625,295.6543884277344,298.5442810058594,297.2869873046875,284.96923828125,1.0,0.1616508960723877,1.0,1.0,0.7620129585266113,1.0,-0.6080754995346069,0.2651617228984833,0.3429137468338012,0.1271621137857437,0.921546459197998,0.921546459197998,0.0,24.98932266235352,25.0,14689.263671875,0.0,38.61992263793945,1.0,283.1499938964844,284.3423767089844,298.6654968261719,299.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,22411.212890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295695424079895,1.0,0.0,0.0,2.945174217224121,2.9451897144317627,5.787824193248525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.8671875,0.0,799.2539672851562,1895.4371337890625,0.0,331.2427062988281,0.7294744849205017,1.0,0.0,3.0,1.0,0.0
17655600,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8247202634811401,0.1651711165904998,0.1480548828840255,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.5496026873588562,0.050000000745058,0.0482451580464839,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.5496026873588562,0.050000000745058,0.0356337092816829,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.5496026873588562,0.050000000745058,0.0482451580464839,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.5496026873588562,0.050000000745058,0.2288542538881302,284.97003173828125,284.95001220703125,300.1712646484375,295.6554260253906,298.5553894042969,297.30084228515625,284.9706115722656,1.0,0.1619195193052292,1.0,1.0,0.7603235840797424,1.0,-0.6108646988868713,0.2664218842983246,0.3444428145885467,0.1284095495939254,0.929023027420044,0.929023027420044,0.0,24.98909950256348,25.0,14760.5634765625,0.0,38.914676666259766,1.0,283.1499938964844,284.340087890625,298.66778564453125,299.8095703125,293.1499938964844,293.1499938964844,283.1499938964844,22356.39453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308711290359497,1.0,0.0,0.0,2.965106248855591,2.9651217460632324,5.866428978151816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.796875,0.0,813.4080810546875,1895.4371337890625,0.0,333.88067626953125,0.7368746399879456,1.0,0.0,3.0,1.0,0.0
17655660,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8289975523948669,0.1678348630666732,0.1504251956939697,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.5497722625732422,0.050000000745058,0.0482438914477825,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.5497722625732422,0.050000000745058,0.035632774233818,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.5497722625732422,0.050000000745058,0.0482438914477825,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.5497722625732422,0.050000000745058,0.228848248720169,284.9698791503906,284.95001220703125,300.1775207519531,295.6559753417969,298.5662536621094,297.3149108886719,284.9690856933594,1.0,0.1621929854154586,1.0,1.0,0.7586575150489807,1.0,-0.6136979460716248,0.2676870822906494,0.3460108935832977,0.1297103315591812,0.9356871843338012,0.9356871843338012,0.0,24.9888916015625,25.0,14849.443359375,0.0,39.21575927734375,1.0,283.1499938964844,284.3312683105469,298.6697082519531,299.8172912597656,293.1499938964844,293.1499938964844,283.1499938964844,22663.494140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323103427886963,1.0,0.0,0.0,3.0067083835601807,3.0067243576049805,6.032203145878157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.9853515625,0.0,846.127685546875,1895.4371337890625,0.0,336.8190002441406,0.7440223693847656,1.0,0.0,3.0,1.0,0.0
17655720,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8333060145378113,0.1705382317304611,0.152831345796585,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.549948513507843,0.050000000745058,0.0482425764203071,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.549948513507843,0.050000000745058,0.0356318019330501,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.549948513507843,0.050000000745058,0.0482425764203071,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.549948513507843,0.050000000745058,0.2288420051336288,284.9681091308594,284.95001220703125,300.18316650390625,295.6560974121094,298.5768737792969,297.32916259765625,284.9677124023437,1.0,0.1624711751937866,1.0,1.0,0.756991446018219,1.0,-0.6165738701820374,0.2689566314220428,0.3476172089576721,0.1310726702213287,0.9408182501792908,0.9408182501792908,0.0,24.98869514465332,25.0,14922.630859375,0.0,39.523094177246094,1.0,283.1499938964844,284.3257141113281,298.6703796386719,299.8228759765625,293.1499938964844,293.1499938964844,283.1499938964844,22860.544921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337770342826843,1.0,0.0,0.0,3.03523850440979,3.035254716873169,6.147223530206247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.65625,0.0,868.9805908203125,1895.4371337890625,0.0,339.8368835449219,0.7536230087280273,1.0,0.0,3.0,1.0,0.0
17655780,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8376632928848267,0.1732829809188842,0.1552737355232238,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.5501320362091064,0.050000000745058,0.0482412092387676,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.5501320362091064,0.050000000745058,0.0356307923793792,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.5501320362091064,0.050000000745058,0.0482412092387676,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.5501320362091064,0.050000000745058,0.2288355231285095,284.96588134765625,284.95001220703125,300.188232421875,295.6557922363281,298.5872802734375,297.3436279296875,284.9645080566406,1.0,0.1627541482448578,1.0,1.0,0.7553253173828125,1.0,-0.619492769241333,0.2702287435531616,0.349263995885849,0.1325026750564575,0.9450802206993104,0.9450802206993104,0.0,24.988496780395508,25.0,15012.2353515625,0.0,39.836795806884766,1.0,283.1499938964844,284.31512451171875,298.670654296875,299.828857421875,293.1499938964844,293.1499938964844,283.1499938964844,23366.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352907240390777,1.0,0.0,0.0,3.082247734069824,3.0822646617889404,6.339112132991431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.52685546875,0.0,908.6752319335938,1895.4371337890625,0.0,342.9767150878906,0.7621851563453674,1.0,0.0,3.0,1.0,0.0
17655840,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8420818448066711,0.1760682910680771,0.157752439379692,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.550323486328125,0.050000000745058,0.0482397899031639,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.550323486328125,0.050000000745058,0.0356297418475151,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.550323486328125,0.050000000745058,0.0482397899031639,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.550323486328125,0.050000000745058,0.2288287878036499,284.9629821777344,284.95001220703125,300.1927490234375,295.6551208496094,298.59747314453125,297.3582763671875,284.9623107910156,1.0,0.1630419194698333,1.0,1.0,0.7536592483520508,1.0,-0.6224547624588013,0.2715015709400177,0.3509531915187835,0.134005531668663,0.9479140043258668,0.9479140043258668,0.0,24.988300323486328,25.0,15086.3115234375,0.0,40.15696334838867,1.0,283.1499938964844,284.3087158203125,298.6698303222656,299.83282470703125,293.1499938964844,293.1499938964844,283.1499938964844,23717.5859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436763733625412,1.0,0.0,0.0,3.113720655441284,3.1137375831604004,6.469230129368952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.96044921875,0.0,935.9732666015624,1895.4371337890625,0.0,346.0570983886719,0.7725987434387207,1.0,0.0,3.0,1.0,0.0
17655900,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.846572995185852,0.1788969784975052,0.1602689027786255,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5505233407020569,0.050000000745058,0.0482383072376251,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5505233407020569,0.050000000745058,0.0356286503374576,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5505233407020569,0.050000000745058,0.0482383072376251,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5505233407020569,0.050000000745058,0.2288217544555664,284.9603271484375,284.95001220703125,300.19677734375,295.6540832519531,298.60748291015625,297.3731384277344,284.9589233398437,1.0,0.1633346974849701,1.0,1.0,0.7519931793212891,1.0,-0.6254615187644958,0.2727743685245514,0.3526871502399444,0.1355859041213989,0.950083553791046,0.950083553791046,0.0,24.988096237182617,25.0,15176.052734375,0.0,40.483863830566406,1.0,283.1499938964844,284.29815673828125,298.6688232421875,299.8373413085937,293.1499938964844,293.1499938964844,283.1499938964844,24342.55078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438238263130188,1.0,0.0,0.0,3.161771059036255,3.1617887020111084,6.670435368505423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.59228515625,0.0,979.24658203125,1895.4371337890625,0.0,349.1658020019531,0.7814984321594238,1.0,0.0,3.0,1.0,0.0
17655960,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8511431217193604,0.1817688196897506,0.1628237515687942,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.5507320165634155,0.050000000745058,0.0482367649674415,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.5507320165634155,0.050000000745058,0.0356275103986263,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.5507320165634155,0.050000000745058,0.0482367649674415,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.5507320165634155,0.050000000745058,0.2288144379854202,284.95751953125,284.95001220703125,300.2003479003906,295.6527404785156,298.6173095703125,297.3882141113281,284.9569702148437,1.0,0.1636325567960739,1.0,1.0,0.7503477334976196,1.0,-0.6285138726234436,0.274044007062912,0.3544698655605316,0.1372444927692413,0.9511333703994752,0.9511333703994752,0.0,24.987892150878903,25.0,15250.82421875,0.0,40.81767654418945,1.0,283.1499938964844,284.29217529296875,298.66705322265625,299.84014892578125,293.1499938964844,293.1499938964844,283.1499938964844,24776.396484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396510124206543,1.0,0.0,0.0,3.1929516792297363,3.192969560623169,6.802647476433776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.8955078125,0.0,1008.1860961914062,1895.4371337890625,0.0,352.1681213378906,0.7919178009033203,1.0,0.0,3.0,1.0,0.0
17656020,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8557970523834229,0.1846864372491836,0.1654182374477386,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5509499311447144,0.050000000745058,0.0482351556420326,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5509499311447144,0.050000000745058,0.0356263220310211,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5509499311447144,0.050000000745058,0.0482351556420326,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5509499311447144,0.050000000745058,0.2288068085908889,284.9552307128906,284.95001220703125,300.2034912109375,295.651123046875,298.62701416015625,297.403564453125,284.9541015625,1.0,0.1639357060194015,1.0,1.0,0.7487022876739502,1.0,-0.6316131353378296,0.2753129601478576,0.3563001751899719,0.1389856338500976,0.9517974853515624,0.9517974853515624,0.0,24.9876766204834,25.0,15340.759765625,0.0,41.158653259277344,1.0,283.1499938964844,284.2825622558594,298.6653137207031,299.8437805175781,293.1499938964844,293.1499938964844,283.1499938964844,25464.658203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410627484321594,1.0,0.0,0.0,3.239785671234131,3.2398040294647217,7.003673090366647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.41162109375,0.0,1052.91259765625,1895.4371337890625,0.0,355.19195556640625,0.8005853295326233,1.0,0.0,3.0,1.0,0.0
17656080,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.860537588596344,0.1876510977745056,0.1680537611246109,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.5511773228645325,0.050000000745058,0.0482334829866886,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.5511773228645325,0.050000000745058,0.035625085234642,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.5511773228645325,0.050000000745058,0.0482334829866886,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.5511773228645325,0.050000000745058,0.2287988662719726,284.9530944824219,284.95001220703125,300.2062683105469,295.64923095703125,298.6366271972656,297.4192199707031,284.9527893066406,1.0,0.1642443090677261,1.0,1.0,0.7470569014549255,1.0,-0.6347610950469971,0.2765824496746063,0.3581786453723907,0.1408102661371231,0.95168274641037,0.95168274641037,0.0,24.987457275390625,25.0,15416.5078125,0.0,41.5070915222168,1.0,283.1499938964844,284.27752685546875,298.6630249023437,299.8459777832031,293.1499938964844,293.1499938964844,283.1499938964844,25937.123046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424220621585846,1.0,0.0,0.0,3.2692673206329346,3.2692859172821045,7.131718007258314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.693359375,0.0,1081.9654541015625,1895.4371337890625,0.0,358.12628173828125,0.8106476068496704,1.0,0.0,3.0,1.0,0.0
17656140,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8653701543807983,0.1906691044569015,0.1707345098257064,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5514144897460938,0.050000000745058,0.0482317395508289,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5514144897460938,0.050000000745058,0.035623800009489,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5514144897460938,0.050000000745058,0.0482317395508289,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5514144897460938,0.050000000745058,0.2287906110286712,284.9515380859375,284.95001220703125,300.2087097167969,295.64715576171875,298.646240234375,297.43524169921875,284.95074462890625,1.0,0.1645589172840118,1.0,1.0,0.7454114556312561,1.0,-0.6379627585411072,0.2778555452823639,0.3601072430610657,0.1427184492349624,0.9514858722686768,0.9514858722686768,0.0,24.987218856811523,25.0,15507.2626953125,0.0,41.86364364624024,1.0,283.1499938964844,284.26904296875,298.660888671875,299.84918212890625,293.1499938964844,293.1499938964844,283.1499938964844,26650.33203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437922537326813,1.0,0.0,0.0,3.314008474349976,3.314027786254883,7.328254696403746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.19482421875,0.0,1126.987060546875,1895.4371337890625,0.0,361.1068420410156,0.8188470602035522,1.0,0.0,3.0,1.0,0.0
17656200,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8702925443649292,0.1937364786863327,0.173461303114891,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5516613721847534,0.050000000745058,0.0482299327850341,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5516613721847534,0.050000000745058,0.0356224663555622,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5516613721847534,0.050000000745058,0.0482299327850341,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5516613721847534,0.050000000745058,0.2287820428609848,284.9502258300781,284.95001220703125,300.2108764648437,295.6448669433594,298.65582275390625,297.4515991210937,284.95025634765625,1.0,0.1648795902729034,1.0,1.0,0.7437660098075867,1.0,-0.6412190794944763,0.2791341245174408,0.3620849847793579,0.1447077691555023,0.9508398771286012,0.9508398771286012,0.0,24.986974716186523,25.0,15584.7109375,0.0,42.22856140136719,1.0,283.1499938964844,284.2650756835937,298.6582946777344,299.8511047363281,293.1499938964844,293.1499938964844,283.1499938964844,27128.912109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451258182525635,1.0,0.0,0.0,3.3413801193237305,3.341399669647217,7.449807526427321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.5458984375,0.0,1155.3931884765625,1895.4371337890625,0.0,364.0300598144531,0.8284294605255127,1.0,0.0,3.0,1.0,0.0
17656260,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8752917051315308,0.1968472599983215,0.1762298345565796,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5519174337387085,0.050000000745058,0.0482280626893043,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5519174337387085,0.050000000745058,0.0356210842728614,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5519174337387085,0.050000000745058,0.0482280626893043,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5519174337387085,0.050000000745058,0.2287731766700744,284.9494934082031,284.95001220703125,300.2127685546875,295.64239501953125,298.6653747558594,297.4682006835937,284.9490051269531,1.0,0.1652058213949203,1.0,1.0,0.7421391010284424,1.0,-0.6445249915122986,0.2804155945777893,0.3641093671321869,0.1467701941728592,0.9503686428070068,0.9503686428070068,0.0,24.98674201965332,25.0,15676.8974609375,0.0,42.60140609741211,1.0,283.1499938964844,284.2577209472656,298.6559753417969,299.8541564941406,293.1499938964844,293.1499938964844,283.1499938964844,27842.189453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464844465255737,1.0,0.0,0.0,3.384096622467041,3.384116649627685,7.641503430022567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.10498046875,0.0,1200.379638671875,1895.4371337890625,0.0,367.03118896484375,0.8361541628837585,1.0,0.0,3.0,1.0,0.0
17656320,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8803476691246033,0.199991837143898,0.1790324747562408,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5521817207336426,0.050000000745058,0.0482261404395103,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5521817207336426,0.050000000745058,0.0356196612119674,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5521817207336426,0.050000000745058,0.0482261404395103,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5521817207336426,0.050000000745058,0.2287640422582626,284.948974609375,284.95001220703125,300.2144775390625,295.63983154296875,298.6748962402344,297.4850158691406,284.9492492675781,1.0,0.1655367463827133,1.0,1.0,0.7405121326446533,1.0,-0.6478713154792786,0.2817008197307586,0.3661704957485199,0.1489002257585525,0.9496915936470032,0.9496915936470032,0.0,24.98653793334961,25.0,15756.1796875,0.0,42.98128128051758,1.0,283.1499938964844,284.254638671875,298.6532287597656,299.8560485839844,293.1499938964844,293.1499938964844,283.1499938964844,28308.5234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447818398475647,1.0,0.0,0.0,3.409740686416626,3.4097611904144287,7.757754474368994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.55810546875,0.0,1228.1749267578125,1895.4371337890625,0.0,370.0005798339844,0.8453273177146912,1.0,0.0,3.0,1.0,0.0
17656380,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8854424953460693,0.2031649947166443,0.1818631887435913,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5524533987045288,0.050000000745058,0.0482241660356521,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5524533987045288,0.050000000745058,0.0356182046234607,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5524533987045288,0.050000000745058,0.0482241660356521,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5524533987045288,0.050000000745058,0.2287546843290329,284.94891357421875,284.95001220703125,300.2160339355469,295.6371765136719,298.68438720703125,297.50201416015625,284.9486389160156,1.0,0.165871724486351,1.0,1.0,0.738885223865509,1.0,-0.6512508988380432,0.282989889383316,0.3682610392570495,0.1510894745588302,0.949354887008667,0.949354887008667,0.0,24.986358642578125,25.0,15849.71484375,0.0,43.36746597290039,1.0,283.1499938964844,284.2481384277344,298.6507568359375,299.8590087890625,293.1499938964844,293.1499938964844,283.1499938964844,29008.662109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491837620735168,1.0,0.0,0.0,3.450979471206665,3.451000213623047,7.946539426484378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.19287109375,0.0,1273.3577880859375,1895.4371337890625,0.0,373.0635986328125,0.8526915907859802,1.0,0.0,3.0,1.0,0.0
17656440,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8905569911003113,0.2063590735197067,0.1847154945135116,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.5527316331863403,0.050000000745058,0.0482221543788909,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.5527316331863403,0.050000000745058,0.0356167182326316,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.5527316331863403,0.050000000745058,0.0482221543788909,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.5527316331863403,0.050000000745058,0.2287451326847076,284.94891357421875,284.95001220703125,300.21746826171875,295.6344299316406,298.6939392089844,297.5191650390625,284.9493713378906,1.0,0.1662099808454513,1.0,1.0,0.73725825548172,1.0,-0.6546560525894165,0.284282773733139,0.3703732788562774,0.1533285081386566,0.9489389657974244,0.9489389657974244,0.0,24.986207962036133,25.0,15930.755859375,0.0,43.759159088134766,1.0,283.1499938964844,284.24566650390625,298.6479187011719,299.86090087890625,293.1499938964844,293.1499938964844,283.1499938964844,29455.93359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505281150341034,1.0,0.0,0.0,3.4755988121032715,3.4756200313568115,8.060325171754812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.7470703125,0.0,1301.032470703125,1895.4371337890625,0.0,376.1031188964844,0.8616067171096802,1.0,0.0,3.0,1.0,0.0
17656500,297.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8956764340400696,0.2095713168382644,0.1875854879617691,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.553015410900116,0.050000000745058,0.0482201054692268,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.553015410900116,0.050000000745058,0.0356152057647705,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.553015410900116,0.050000000745058,0.0482201054692268,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.553015410900116,0.050000000745058,0.2287354171276092,284.94927978515625,284.95001220703125,300.21881103515625,295.63165283203125,298.7034912109375,297.53643798828125,284.9491882324219,1.0,0.1665511131286621,1.0,1.0,0.7356312870979309,1.0,-0.658082127571106,0.2855812013149261,0.3725009262561798,0.1556077450513839,0.9489437937736512,0.9489437937736512,0.0,24.98608016967773,25.0,16025.783203125,0.0,44.155887603759766,1.0,283.1499938964844,284.23974609375,298.6453552246094,299.8638610839844,293.1499938964844,293.1499938964844,283.1499938964844,30140.263671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519031047821045,1.0,0.0,0.0,3.516055107116699,3.516076803207397,8.249062943832541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.4638671875,0.0,1346.9569091796875,1895.4371337890625,0.0,379.2366027832031,0.868764340877533,1.0,0.0,3.0,1.0,0.0
17656560,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.900785267353058,0.2127962559461593,0.1904686838388443,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5533037781715393,0.050000000745058,0.0482180304825305,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5533037781715393,0.050000000745058,0.0356136746704578,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5533037781715393,0.050000000745058,0.0482180304825305,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5533037781715393,0.050000000745058,0.2287255823612213,284.9496765136719,284.95001220703125,300.2201232910156,295.62890625,298.7131652832031,297.55389404296875,284.95025634765625,1.0,0.1668945699930191,1.0,1.0,0.7340241074562073,1.0,-0.6615238189697266,0.2868838012218475,0.3746400475502014,0.157913938164711,0.9489890336990356,0.9489890336990356,0.0,24.985973358154297,25.0,16108.75390625,0.0,44.55709457397461,1.0,283.1499938964844,284.2376403808594,298.6424560546875,299.8658142089844,293.1499938964844,293.1499938964844,283.1499938964844,30565.779296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532553851604461,1.0,0.0,0.0,3.540228366851806,3.540250539779663,8.362879952983349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.14794921875,0.0,1375.000244140625,1895.4371337890625,0.0,382.3429260253906,0.8775548934936523,1.0,0.0,3.0,1.0,0.0
17656620,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9059352278709412,0.2160328030586242,0.1933628916740417,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5535959005355835,0.050000000745058,0.0482159368693828,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5535959005355835,0.050000000745058,0.0356121286749839,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5535959005355835,0.050000000745058,0.0482159368693828,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5535959005355835,0.050000000745058,0.228715643286705,284.9503479003906,284.95001220703125,300.221435546875,295.62615966796875,298.72296142578125,297.571533203125,284.9503173828125,1.0,0.1672401428222656,1.0,1.0,0.7324169278144836,1.0,-0.664978563785553,0.2881961166858673,0.376782476902008,0.1602397114038467,0.9494882822036744,0.9494882822036744,0.0,24.98587989807129,25.0,16205.642578125,0.0,44.962520599365234,1.0,283.1499938964844,284.2320861816406,298.639892578125,299.8688659667969,293.1499938964844,293.1499938964844,283.1499938964844,31233.466796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546365141868591,1.0,0.0,0.0,3.5805673599243164,3.580589771270752,8.554546298000787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.98779296875,0.0,1422.2989501953125,1895.4371337890625,0.0,385.541015625,0.8846580386161804,1.0,0.0,3.0,1.0,0.0
17656680,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9113212823867798,0.2192765772342682,0.1962649524211883,297.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5538906455039978,0.050000000745058,0.0482138283550739,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5538906455039978,0.050000000745058,0.0356105715036392,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5538906455039978,0.050000000745058,0.0482138283550739,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5538906455039978,0.050000000745058,0.2287056446075439,284.9509582519531,284.95001220703125,300.2228088378906,295.6235046386719,298.73297119140625,297.5894775390625,284.9515991210937,1.0,0.1675874292850494,1.0,1.0,0.73080974817276,1.0,-0.6684426665306091,0.289520800113678,0.3789218664169311,0.1625749170780182,0.9500654935836792,0.9500654935836792,0.0,24.985801696777344,25.0,16291.255859375,0.0,45.371768951416016,1.0,283.1499938964844,284.2301940917969,298.6371154785156,299.8710327148437,293.1499938964844,293.1499938964844,283.1499938964844,31641.435546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455995112657547,1.0,0.0,0.0,3.605015277862549,3.605038166046143,8.671765954204602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.84326171875,0.0,1451.48486328125,1895.4371337890625,0.0,388.7123718261719,0.8934874534606934,1.0,0.0,3.0,1.0,0.0
17656740,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9168716669082642,0.2225268632173538,0.1991734355688095,297.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5541871786117554,0.050000000745058,0.0482117161154747,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5541871786117554,0.050000000745058,0.0356090106070041,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5541871786117554,0.050000000745058,0.0482117161154747,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5541871786117554,0.050000000745058,0.2286956310272216,284.9517517089844,284.95001220703125,300.2242736816406,295.62091064453125,298.7433166503906,297.6078186035156,284.9518127441406,1.0,0.1679362803697586,1.0,1.0,0.7292025685310364,1.0,-0.6719143986701965,0.2908610999584198,0.3810532689094543,0.1649096757173538,0.951121151447296,0.951121151447296,0.0,24.98573303222656,25.0,16391.0546875,0.0,45.78467178344727,1.0,283.1499938964844,284.224853515625,298.6347351074219,299.8743896484375,293.1499938964844,293.1499938964844,283.1499938964844,32296.5390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457383394241333,1.0,0.0,0.0,3.645832061767578,3.64585542678833,8.869244538800558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.8720703125,0.0,1500.858154296875,1895.4371337890625,0.0,391.9793701171875,0.9006736278533936,1.0,0.0,3.0,1.0,0.0
17656800,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9293683767318726,0.2258200049400329,0.2020625174045562,297.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7097226977348328,0.1469709277153015,0.0944343879818916,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5587670207023621,0.050000000745058,0.0355856977403163,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5587670207023621,0.050000000745058,0.0481801554560661,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5587670207023621,0.050000000745058,0.2285459190607071,284.9550170898437,284.95001220703125,300.2258605957031,295.61846923828125,298.7572326660156,297.6261291503906,284.97198486328125,1.0,0.1751356720924377,1.0,1.0,0.7275954484939575,1.0,-0.7305426597595215,0.3175279498100281,0.4130147099494934,0.180313304066658,0.9540051221847534,0.9540051221847534,0.0,24.76398468017578,43.0,17338.9921875,0.0,52.91655349731445,1.0,283.1499938964844,284.26123046875,298.6329345703125,299.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,32681.412109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588353335857391,1.0,0.0,0.0,3.671040773391724,3.671064376831055,8.992318498712848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.59716796875,0.0,1531.730224609375,1895.4371337890625,0.0,395.4250793457031,0.9096688628196716,1.0,0.0,3.0,1.0,0.0
17656860,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8776792287826538,0.2292545586824417,0.2053759545087814,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7547356486320496,0.1439673751592636,0.1367138773202896,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.5213272571563721,0.050000000745058,0.0358191765844821,297.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.5213272571563721,0.050000000745058,0.0484962649643421,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.5213272571563721,0.050000000745058,0.2300454080104828,285.06915283203125,284.95001220703125,300.22760009765625,295.6161499023437,298.7568054199219,297.6168518066406,285.10369873046875,1.0,0.1972991377115249,1.0,1.0,0.7262742519378662,1.0,-0.7877827286720276,0.3433898389339447,0.4443928897380829,0.1963868737220764,1.0,1.0,0.0,33.38373947143555,43.0,18869.1015625,0.0,72.49275970458984,1.0,283.1499938964844,284.35040283203125,298.6654663085937,299.9906005859375,293.1499938964844,293.1499938964844,283.1499938964844,31801.37890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651104509830475,1.0,0.0,0.0,3.748501062393189,3.7485251426696777,9.375804665978648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.1748046875,0.0,1613.2791748046875,1895.4371337890625,0.0,410.6649475097656,0.9242849349975586,1.0,0.0,3.0,1.0,0.0
