time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.8421449661254883,0.2327376753091812,0.2088284939527511,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.721032440662384,0.1411248445510864,0.1362482458353042,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.4957128167152405,0.050000000745058,0.036079104989767,297.6778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.4957128167152405,0.050000000745058,0.0488481856882572,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.4957128167152405,0.050000000745058,0.2317147552967071,285.12750244140625,284.95001220703125,300.2295837402344,295.6140441894531,298.7519226074219,297.6060791015625,285.13104248046875,1.0,0.2125299721956253,1.0,1.0,0.7249531149864197,1.0,-0.7941104769706726,0.3461481928825378,0.4479622840881347,0.1993019580841064,1.0,1.0,0.0,42.38183975219727,31.0,19096.744140625,0.0,85.68029022216797,1.0,283.1499938964844,284.3525390625,298.7039794921875,300.07623291015625,293.1499938964844,293.1499938964844,283.04998779296875,32499.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763728976249695,1.0,0.0,0.0,3.797166347503662,3.7971911430358887,9.62082935984654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.1376953125,0.0,1675.896240234375,1895.4371337890625,0.0,439.5094604492188,0.9374474883079528,1.0,0.0,3.0,1.0,0.0
17656980,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.8735743761062622,0.2361228615045547,0.2116560637950897,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.7397632002830505,0.1398134082555771,0.1341322511434555,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.5129187107086182,0.050000000745058,0.0358914546668529,297.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.7046938538551331,0.1462403684854507,0.1152733340859413,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.5129187107086182,0.050000000745058,0.2305096089839935,285.11053466796875,284.95001220703125,300.2318115234375,295.6121520996094,298.7585754394531,297.6050109863281,285.1238098144531,1.0,0.2094245105981826,1.0,1.0,0.7236319780349731,1.0,-0.8729672431945801,0.382975697517395,0.489991545677185,0.2193991243839264,1.0,1.0,0.0,36.80559539794922,31.0,20677.146484375,0.0,92.42396545410156,1.0,283.06524658203125,284.3431701660156,298.7389221191406,300.1929931640625,293.1499938964844,293.1499938964844,283.04998779296875,33357.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.491067111492157,1.0,0.0,0.0,3.8469760417938232,3.847001552581787,9.874889883576543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.6552734375,0.0,1742.7147216796875,1895.4371337890625,0.0,480.2685546875,0.9476340413093568,1.0,0.0,3.0,1.0,0.0
17657040,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.91267991065979,0.2395074218511581,0.2144543379545211,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7653924822807312,0.1394716948270797,0.1331234276294708,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.5354645848274231,0.050000000745058,0.035716712474823,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.7721600532531738,0.1426680386066436,0.1366653144359588,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.5354645848274231,0.050000000745058,0.2293873429298401,285.1836242675781,284.95001220703125,300.2343444824219,295.6105041503906,298.7528076171875,297.5877380371094,285.19482421875,1.0,0.2017374634742736,1.0,1.0,0.7223108410835266,1.0,-0.8992836475372314,0.3951589167118072,0.5041247606277466,0.2273941785097122,1.0,1.0,0.0,31.140459060668945,25.0,21486.68359375,0.0,88.9178466796875,1.0,283.0522155761719,284.3758544921875,298.7538757324219,300.2733154296875,293.1499938964844,293.1499938964844,282.75,33948.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063769221305847,1.0,0.0,0.0,3.8809430599212646,3.880968809127808,1.0050040373243974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.65576171875,0.0,1789.2855224609375,1895.4371337890625,0.0,526.8751220703125,0.9557186365127563,1.0,0.0,3.0,1.0,0.0
17657100,297.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9416938424110411,0.2427217662334442,0.217347040772438,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.7828657031059265,0.1397561281919479,0.1330038756132125,297.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.550121009349823,0.050000000745058,0.0356297306716442,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7859031558036804,0.1398774832487106,0.1345178931951522,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.550121009349823,0.050000000745058,0.2288287132978439,285.08319091796875,284.95001220703125,300.2372131347656,295.609130859375,298.75244140625,297.5842590332031,285.03338623046875,1.0,0.1972047239542007,1.0,1.0,0.7209897041320801,1.0,-0.8992605209350586,0.39513099193573,0.5041295289993286,0.2285417020320892,1.0,1.0,0.0,28.17642593383789,25.0,22142.42578125,0.0,84.3791275024414,1.0,282.7945861816406,284.1697998046875,298.81219482421875,300.4749450683594,293.1499938964844,293.1499938964844,282.75,34410.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301222801208496,1.0,0.0,0.0,3.907250165939331,3.907276391983032,1.0186751069340971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.3818359375,0.0,1825.9190673828125,1895.4371337890625,0.0,608.5076904296875,0.9619789719581604,1.0,0.0,3.0,1.0,0.0
17657160,297.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9721346497535706,0.2454585880041122,0.2198734134435653,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8047804832458496,0.1402948796749115,0.133268341422081,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.5677121877670288,0.050000000745058,0.0355425141751766,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8027474880218506,0.1380972862243652,0.132286861538887,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.5677121877670288,0.050000000745058,0.228268563747406,284.9635314941406,284.95001220703125,300.240478515625,295.6080627441406,298.7673034667969,297.60845947265625,284.9498596191406,1.0,0.1919154226779937,1.0,1.0,0.7204766273498535,1.0,-0.8991550803184509,0.3949001133441925,0.5042549967765808,0.2294689118862152,0.9985621571540833,0.9985621571540833,0.0,25.202198028564453,25.0,22068.326171875,0.0,79.81022644042969,1.0,282.7563171386719,284.1029663085937,298.7588806152344,300.3954467773437,293.1499938964844,293.1499938964844,282.45001220703125,34772.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431910753250122,1.0,0.0,0.0,3.9275856018066406,3.927612066268921,1.0293061905031209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.56884765625,0.0,1854.6004638671875,1895.4371337890625,0.0,658.7823486328125,0.96681410074234,1.0,0.0,3.0,1.0,0.0
17657220,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.9829431772232056,0.2479283660650253,0.2221964299678802,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.8129414916038513,0.1411063522100448,0.1338733434677124,297.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.739567220211029,0.145480141043663,0.074417620897293,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.8071275949478149,0.1372447311878204,0.1309870928525924,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.5735431909561157,0.050000000745058,0.2281022369861602,284.8273010253906,284.95001220703125,300.2441711425781,295.6073608398437,298.7620849609375,297.591552734375,284.7969970703125,1.0,0.1987741440534591,1.0,1.0,0.719963550567627,1.0,-0.9475102424621582,0.417931467294693,0.5295788049697876,0.2413607090711593,0.8943198919296265,0.8943198919296265,0.0,24.87122344970703,25.0,23432.705078125,0.0,88.37395477294922,1.0,282.4944763183594,283.9372253417969,298.7528991699219,300.49176025390625,293.1499938964844,293.1499938964844,282.45001220703125,38109.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575501322746277,1.0,0.0,0.0,3.8912525177001953,3.891279458999634,1.0103506156156072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.03173828125,0.0,1835.3302001953125,1895.4371337890625,0.0,718.796142578125,0.9585543870925904,1.0,0.0,3.0,1.0,0.0
17657280,297.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.988623321056366,0.2501555979251861,0.2242424339056015,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.8174616098403931,0.1420402228832245,0.1346724927425384,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8167574405670166,0.1403858959674835,0.0991981327533721,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8092365860939026,0.1371029764413833,0.1305158138275146,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.5761192440986633,0.050000000745058,0.2280302792787552,284.8327331542969,284.95001220703125,300.2483215332031,295.60699462890625,298.73736572265625,297.5364990234375,284.8497619628906,1.0,0.2015018314123153,1.0,1.0,0.7194504737854004,1.0,-0.98007071018219,0.4332835674285888,0.5467871427536011,0.2501767873764038,0.8519605398178101,0.8519605398178101,0.0,24.895885467529297,25.0,24164.064453125,0.0,94.93636322021484,1.0,282.4566650390625,284.00494384765625,298.69976806640625,300.42706298828125,293.1499938964844,293.1499938964844,282.75,42381.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642799139022827,1.0,0.0,0.0,3.7167794704437256,3.716805219650269,9.217791330229376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.18505859375,0.0,1657.364501953125,1895.4371337890625,0.0,748.7403564453125,0.924795389175415,1.0,0.0,3.0,1.0,0.0
17657340,297.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9908623099327089,0.2527491748332977,0.2263753712177276,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8192161917686462,0.1433836370706558,0.1357286870479583,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8104943037033081,0.1357346028089523,0.0969515591859817,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8092119693756104,0.1375470757484436,0.1306353360414505,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.57589191198349,0.050000000745058,0.2280362248420715,284.99188232421875,284.95001220703125,300.25299072265625,295.6070861816406,298.7456970214844,297.5470275878906,285.0375671386719,1.0,0.2017053514719009,1.0,1.0,0.7189373970031738,1.0,-0.9813551902770996,0.4338131546974182,0.5475420355796814,0.2511961460113525,0.9404528141021729,0.9404528141021729,0.0,24.95667266845703,25.0,23714.771484375,0.0,95.3022918701172,1.0,282.7021484375,284.2113647460937,298.5899353027344,300.2041320800781,293.1499938964844,293.1499938964844,282.75,36730.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5567910671234131,1.0,0.0,0.0,3.7114274501800537,3.71145224571228,9.191263643515412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.6806640625,0.0,1608.145751953125,1895.4371337890625,0.0,715.4928588867188,0.9222778677940368,1.0,0.0,3.0,1.0,0.0
17657400,297.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.993941366672516,0.255767673254013,0.2289237529039383,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.8222433924674988,0.1451817899942398,0.1372277736663818,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.8034827709197998,0.1329921036958694,0.0944058522582054,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8109585046768188,0.138672262430191,0.1313891857862472,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.5760722160339355,0.050000000745058,0.2280312478542328,285.0890808105469,284.95001220703125,300.2582092285156,295.6075744628906,298.755126953125,297.5597229003906,285.09423828125,1.0,0.2020923793315887,1.0,1.0,0.7184243202209473,1.0,-0.9840545654296876,0.4350569546222687,0.5489975810050964,0.2524614036083221,1.0,1.0,0.0,24.973365783691406,25.0,23913.345703125,0.0,95.88874053955078,1.0,282.7427673339844,284.23809814453125,298.5811462402344,300.2346496582031,293.1499938964844,293.1499938964844,282.45001220703125,32948.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530595779418945,1.0,0.0,0.0,3.8192121982574463,3.819237470626831,9.732868875289569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.2666015625,0.0,1705.8076171875,1895.4371337890625,0.0,699.4700927734375,0.94127357006073,1.0,0.0,3.0,1.0,0.0
17657460,297.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.997292935848236,0.2585380375385284,0.2315564453601837,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8260948061943054,0.1471084058284759,0.1390049308538437,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8001098036766052,0.1318108439445495,0.0930535197257995,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8139765858650208,0.1401144862174987,0.1326197683811187,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.5765565037727356,0.050000000745058,0.2280180007219314,284.9798583984375,284.95001220703125,300.2640380859375,295.6085205078125,298.7650146484375,297.57177734375,284.9375,1.0,0.20272096991539,1.0,1.0,0.717597484588623,1.0,-0.9891844391822816,0.4375770390033722,0.5516073703765869,0.2542984187602997,0.9830292463302612,0.9830292463302612,0.0,24.973617553710938,25.0,24695.07421875,0.0,96.95721435546876,1.0,282.494384765625,284.04351806640625,298.6705322265625,300.4567565917969,293.1499938964844,293.1499938964844,282.45001220703125,33685.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638362765312195,1.0,0.0,0.0,3.859863996505737,3.85988974571228,9.941164762494736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.4482421875,0.0,1761.112060546875,1895.4371337890625,0.0,746.7294311523438,0.95058935880661,1.0,0.0,3.0,1.0,0.0
17657520,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9977651834487916,0.2609341442584991,0.2317100167274475,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8297058939933777,0.1489809453487396,0.1407877951860427,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7990467548370361,0.1316271275281906,0.0925731435418129,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8170278668403625,0.1416407525539398,0.1340119391679763,297.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.5768492817878723,0.050000000745058,0.2280099689960479,284.8799133300781,284.95001220703125,300.2704772949219,295.6099853515625,298.7744445800781,297.5826416015625,284.8741149902344,1.0,0.2031057178974151,1.0,1.0,0.7167706489562988,1.0,-0.992589831352234,0.4392828345298767,0.5533069968223572,0.2557201087474823,0.9053513407707214,0.9053513407707214,0.0,24.98098564147949,25.0,24641.900390625,0.0,97.6838607788086,1.0,282.4564819335937,284.00103759765625,298.66900634765625,300.42645263671875,293.1499938964844,293.1499938964844,282.1499938964844,37544.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570173442363739,1.0,0.0,0.0,3.812646150588989,3.8126721382141113,9.699431302578887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.33349609375,0.0,1733.829833984375,1895.4371337890625,0.0,775.9561157226562,0.9416667222976683,1.0,0.0,3.0,1.0,0.0
17657580,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.9893545508384703,0.2646351754665375,0.2052044719457626,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.8565323352813721,0.1509565711021423,0.1424872726202011,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735290527344,0.8227059841156006,0.1323048174381256,0.0926451161503791,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.8426432609558105,0.1434149593114853,0.1354289054870605,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.7104794979095459,0.1345084309577942,0.3796843886375427,284.7708435058594,284.95001220703125,300.277587890625,295.61199951171875,298.797607421875,297.5908203125,284.78326416015625,1.0,0.2285151481628418,1.0,1.0,0.7159437537193298,1.0,-1.1462544202804563,0.5167284607887268,0.6295259594917297,0.2847833037376404,0.7953884601593018,0.7953884601593018,0.0,24.131391525268555,25.0,27343.044921875,0.0,132.57020568847656,1.0,282.1983337402344,283.93218994140625,298.7040405273437,300.5674743652344,293.1499938964844,293.1499938964844,282.1499938964844,43827.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811901092529297,1.0,0.0,0.0,3.659271478652954,3.659296989440918,8.934753168432508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.27392578125,0.0,1602.220947265625,1895.4371337890625,0.0,829.4020385742188,0.9090558886528016,1.0,0.0,3.0,1.0,0.0
17657640,297.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.9721706509590148,0.2771652340888977,0.1726693511009216,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941223144531,0.8928718566894531,0.1522674411535263,0.1439524888992309,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.8542649745941162,0.1333741992712021,0.093227282166481,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.8781566619873047,0.1453478187322616,0.1371207982301712,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.849244236946106,0.1312809735536575,0.5879301428794861,285.204833984375,284.95001220703125,300.2854309082031,295.6145324707031,298.8011474609375,297.53546142578125,285.2497253417969,1.0,0.2495826780796051,1.0,1.0,0.7151169180870056,1.0,-1.3620251417160034,0.6264159083366394,0.7356092929840088,0.3262695074081421,1.0,1.0,0.0,24.236251831054688,43.0,32870.06640625,0.0,199.5523223876953,1.0,282.1579284667969,284.2718200683594,298.7479553222656,300.8061828613281,293.1499938964844,293.1499938964844,281.8500061035156,32459.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956546068191528,1.0,0.0,0.0,3.7189414501190186,3.718965530395508,9.228518820236786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.607421875,0.0,1584.237060546875,1895.4371337890625,0.0,904.8932495117188,0.9215160608291626,1.0,0.0,3.0,1.0,0.0
17657700,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.9990000128746032,0.2816288471221924,0.2481970787048339,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.8221800327301025,0.153604045510292,0.1455071717500686,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.7870475053787231,0.1346502751111984,0.0942714810371398,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997375488281,0.8108260035514832,0.147321730852127,0.1392811387777328,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.7775472402572632,0.1275513470172882,0.5842958688735962,285.1969299316406,284.95001220703125,300.2940368652344,295.61767578125,298.7924194335937,297.491943359375,285.1876525878906,1.0,0.2751217782497406,1.0,1.0,0.7142900228500366,1.0,-1.4540139436721802,0.6737067699432373,0.7803072333335876,0.3440778255462646,1.0,1.0,0.0,33.1083869934082,43.0,35458.46875,0.0,256.3697814941406,1.0,281.89825439453125,284.14117431640625,298.8844299316406,301.2348022460937,293.1499938964844,293.1499938964844,281.8500061035156,32577.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296592354774475,1.0,0.0,0.0,3.80164647102356,3.801671266555786,9.643545126891695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.748046875,0.0,1681.845458984375,1895.4371337890625,0.0,1106.068115234375,0.936848759651184,1.0,0.0,3.0,1.0,0.0
17657760,297.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.9417742490768432,0.2788698673248291,0.2524386048316955,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.7700271606445312,0.1548708230257034,0.1470956057310104,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.7378484606742859,0.1352362334728241,0.0952059477567672,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14361572265625,0.7596884965896606,0.1487031579017639,0.1412363797426223,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.7226431369781494,0.1246393024921417,0.571623682975769,285.1412658691406,284.95001220703125,300.303466796875,295.6214294433594,298.8002624511719,297.5005798339844,285.12994384765625,1.0,0.28476682305336,1.0,1.0,0.716025173664093,1.0,-1.4493412971496582,0.6706709861755371,0.7786702513694763,0.343002051115036,1.0,1.0,0.0,42.41997146606445,31.0,35404.5625,0.0,277.3843688964844,1.0,281.85711669921875,284.0657043457031,298.8766174316406,301.2840881347656,293.1499938964844,293.1499938964844,281.54998779296875,33336.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556077599525452,1.0,0.0,0.0,3.845801591873169,3.845827102661133,9.868861070572166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.259765625,0.0,1741.1190185546875,1895.4371337890625,0.0,1279.58984375,0.9473544359207152,1.0,0.0,3.0,1.0,0.0
17657820,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9738070368766784,0.2776017785072326,0.2506219446659088,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7992603778839111,0.1560737341642379,0.1480791419744491,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.7626994252204895,0.1353096067905426,0.0952875018119812,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7882247567176819,0.1498139649629593,0.1421994268894195,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.7408556938171387,0.1223783418536186,0.5591220259666443,284.9462280273437,284.95001220703125,300.313720703125,295.6258544921875,298.80572509765625,297.5067443847656,284.9112548828125,1.0,0.2738160192966461,1.0,1.0,0.7177603244781494,1.0,-1.4345896244049072,0.6626430153846741,0.7719465494155884,0.3392913341522217,0.9702786803245544,0.9702786803245544,0.0,37.047847747802734,31.0,35787.5,0.0,257.97967529296875,1.0,281.5959167480469,283.8252258300781,298.854248046875,301.38726806640625,293.1499938964844,293.1499938964844,281.54998779296875,34168.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775246262550354,1.0,0.0,0.0,3.878109216690064,3.8781352043151855,1.0035369086836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.82373046875,0.0,1787.5087890625,1895.4371337890625,0.0,1438.0980224609375,0.9547905921936036,1.0,0.0,3.0,1.0,0.0
17657880,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.9983476400375366,0.2774630486965179,0.2397747784852981,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.8360388875007629,0.1571252346038818,0.1489239633083343,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7978199124336243,0.1353295296430587,0.0951349139213562,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8255230188369751,0.1508250385522842,0.1429876983165741,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7692411541938782,0.1205986514687538,0.5490115284919739,284.8412780761719,284.95001220703125,300.3248596191406,295.6309509277344,298.7955322265625,297.4844055175781,284.8359375,1.0,0.2615911066532135,1.0,1.0,0.7194954752922058,1.0,-1.410205602645874,0.6495760083198547,0.7606295943260193,0.3342254161834717,0.876033365726471,0.876033365726471,0.0,31.37303352355957,25.0,35130.4765625,0.0,234.58892822265625,1.0,281.55670166015625,283.7759094238281,298.7569274902344,301.213623046875,293.1499938964844,293.1499938964844,281.8500061035156,39419.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852653622627258,1.0,0.0,0.0,3.7872872352600098,3.787313222885132,9.570833299221704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.0966796875,0.0,1717.88671875,1895.4371337890625,0.0,1496.4666748046875,0.9369037747383118,1.0,0.0,3.0,1.0,0.0
17657940,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9933340549468994,0.2815809547901153,0.2168293893337249,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8595231771469116,0.158310666680336,0.1498547941446304,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8194706439971924,0.1357574164867401,0.0951986610889434,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8482492566108704,0.1519823372364044,0.143888458609581,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7869895100593567,0.1194661408662796,0.5418820977210999,284.95086669921875,284.95001220703125,300.3369445800781,295.6367492675781,298.7933959960937,297.4776916503906,284.9716186523437,1.0,0.2553583681583404,1.0,1.0,0.7212306261062622,1.0,-1.3774023056030271,0.6324548721313477,0.7449474334716797,0.3269326686859131,0.9248672127723694,0.9248672127723694,0.0,28.32168197631836,25.0,33707.6875,0.0,214.66357421875,1.0,281.80322265625,283.9497985839844,298.6133728027344,300.8720703125,293.1499938964844,293.1499938964844,281.8500061035156,37545.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675026535987854,1.0,0.0,0.0,3.731082201004028,3.731107234954834,9.288870614909684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.0791015625,0.0,1637.081787109375,1895.4371337890625,0.0,1419.517822265625,0.9266200065612792,1.0,0.0,3.0,1.0,0.0
17658000,297.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9823898077011108,0.2893280684947967,0.1897234767675399,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8891772627830505,0.1597287654876709,0.1510041952133178,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8447272777557373,0.1366066932678222,0.0955884605646133,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8769670724868774,0.1533620357513427,0.1450063735246658,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8103115558624268,0.119013674557209,0.5379040241241455,284.9715881347656,284.95001220703125,300.3500061035156,295.643310546875,298.80352783203125,297.493896484375,284.9635009765625,1.0,0.2467742264270782,1.0,1.0,0.7229657769203186,1.0,-1.3431917428970337,0.6144767999649048,0.7287148833274841,0.3199997842311859,0.9471998810768129,0.9471998810768129,0.0,25.341943740844727,28.0,33117.953125,0.0,195.4377899169922,1.0,281.8428955078125,283.9365234375,298.5798034667969,300.8238220214844,293.1499938964844,293.1499938964844,281.54998779296875,34960.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659983396530151,1.0,0.0,0.0,3.787773847579956,3.787799119949341,9.57329348239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.38037109375,0.0,1683.8441162109375,1895.4371337890625,0.0,1353.45068359375,0.9354519248008728,1.0,0.0,3.0,1.0,0.0
17658060,297.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.9874984622001648,0.2961940169334411,0.200611725449562,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.8805869817733765,0.1610766053199768,0.1523753404617309,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8365943431854248,0.1374809741973877,0.0962389260530471,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.8686394095420837,0.1546656787395477,0.1463381648063659,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.7996337413787842,0.1189231127500534,0.536994993686676,284.83349609375,284.95001220703125,300.3638000488281,295.65045166015625,298.8218688964844,297.5124206542969,284.8153381347656,1.0,0.2521452605724334,1.0,1.0,0.7216980457305908,1.0,-1.3592329025268557,0.6231692433357239,0.7360635995864868,0.3227383494377136,0.8425242900848389,0.8425242900848389,0.0,26.50105667114257,28.0,33894.22265625,0.0,203.7919769287109,1.0,281.59588623046875,283.7810363769531,298.643310546875,300.9887084960937,293.1499938964844,293.1499938964844,281.54998779296875,39677.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681140065193176,1.0,0.0,0.0,3.7202863693237305,3.7203116416931152,9.2351945113478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.21533203125,0.0,1640.824951171875,1895.4371337890625,0.0,1368.7784423828125,0.9206798672676086,1.0,0.0,3.0,1.0,0.0
17658120,297.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9920517206192015,0.2994276285171509,0.2127436101436615,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8706299662590027,0.1622494906187057,0.1535837203264236,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8274009227752686,0.1382325291633606,0.0968197956681251,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8590124249458313,0.1557882279157638,0.147503063082695,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7882599830627441,0.1188888102769851,0.5368634462356567,284.8503723144531,284.95001220703125,300.3780517578125,295.6579895019531,298.8301086425781,297.5105895996094,284.8677062988281,1.0,0.2563897371292114,1.0,1.0,0.720430314540863,1.0,-1.3771837949752808,0.6327818632125854,0.7444019317626953,0.3263014853000641,0.8116620779037476,0.8116620779037476,0.0,27.89020347595215,31.0,33947.390625,0.0,213.5791931152344,1.0,281.5575561523437,283.8603515625,298.6445007324219,300.93634033203125,293.1499938964844,293.1499938964844,281.8500061035156,43793.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667844653129578,1.0,0.0,0.0,3.506050109863281,3.5060741901397705,8.202184744732222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.2373046875,0.0,1434.850341796875,1895.4371337890625,0.0,1359.1351318359375,0.8799297213554382,1.0,0.0,3.0,1.0,0.0
17658180,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9954009652137756,0.3009899854660034,0.2244364321231842,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8612847924232483,0.1635762304067611,0.1547968834638595,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8186883330345154,0.139167919754982,0.0974329933524131,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8499943614006042,0.1570470333099365,0.148661121726036,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7777001261711121,0.1190289705991745,0.5372776985168457,285.04058837890625,284.95001220703125,300.3927307128906,295.6659545898437,298.8338623046875,297.4999389648437,285.0679626464844,1.0,0.2607027292251587,1.0,1.0,0.7191625833511353,1.0,-1.395298957824707,0.6424585580825806,0.7528403997421265,0.3300220370292663,0.9335526823997498,0.9335526823997498,0.0,29.3476619720459,31.0,33905.5703125,0.0,223.82752990722656,1.0,281.797607421875,284.0580139160156,298.5934143066406,300.7726745605469,293.1499938964844,293.1499938964844,281.8500061035156,34788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562398672103882,1.0,0.0,0.0,3.5618386268615723,3.561861515045166,8.465288487968792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.94482421875,0.0,1428.435546875,1895.4371337890625,0.0,1284.0142822265625,0.8880345225334167,1.0,0.0,3.0,1.0,0.0
17658240,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.997633159160614,0.3017013669013977,0.2351839244365692,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8532306551933289,0.1650451570749282,0.1561859995126724,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.8108986020088196,0.1402592957019806,0.0981914103031158,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.8422148823738098,0.1584330350160598,0.149978369474411,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7684807181358337,0.1193089187145233,0.538520336151123,285.1007385253906,284.95001220703125,300.4078674316406,295.6742858886719,298.83624267578125,297.4863586425781,285.1017150878906,1.0,0.2650552988052368,1.0,1.0,0.7178948521614075,1.0,-1.4138509035110474,0.6523316502571106,0.7615193128585815,0.3339771032333374,1.0,1.0,0.0,30.831268310546875,34.0,34467.3125,0.0,234.55633544921875,1.0,281.8415222167969,284.0649108886719,298.6332092285156,300.87890625,293.1499938964844,293.1499938964844,281.54998779296875,31106.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532317399978638,1.0,0.0,0.0,3.705425977706909,3.7054498195648193,9.161563525594828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.2646484375,0.0,1558.544189453125,1895.4371337890625,0.0,1263.0386962890625,0.914436399936676,1.0,0.0,3.0,1.0,0.0
17658300,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9990013241767884,0.3014747500419616,0.2451054900884628,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8459196090698242,0.1663650572299957,0.1575707197189331,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8033417463302612,0.1412069648504257,0.0989529490470886,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8351227045059204,0.1596675515174865,0.1512831151485443,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7600783109664917,0.1194874122738838,0.5398536324501038,284.97186279296875,284.95001220703125,300.42340087890625,295.6829833984375,298.8365783691406,297.46893310546875,284.9465026855469,1.0,0.2692410349845886,1.0,1.0,0.7166271209716797,1.0,-1.4315056800842283,0.6617176532745361,0.7697880268096924,0.3379234969615936,0.9596883058547974,0.9596883058547974,0.0,32.330078125,34.0,35645.37109375,0.0,245.21890258789065,1.0,281.596435546875,283.8778381347656,298.7423095703125,301.1591186523437,293.1499938964844,293.1499938964844,281.54998779296875,32719.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644740104675293,1.0,0.0,0.0,3.765759706497192,3.76578426361084,9.462339107813024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.95068359375,0.0,1640.488037109375,1895.4371337890625,0.0,1342.466796875,0.9280367493629456,1.0,0.0,3.0,1.0,0.0
17658360,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.3004624545574188,0.2544161975383758,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8387693166732788,0.1674577891826629,0.1587433367967605,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7956382036209106,0.1419313848018646,0.0995609387755394,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8281276226043701,0.1606753468513488,0.1523762196302414,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7519042491912842,0.1194702684879303,0.5404012799263,284.910400390625,284.95001220703125,300.4393310546875,295.6920166015625,298.8342590332031,297.4478759765625,284.9122619628906,1.0,0.2730865776538849,1.0,1.0,0.716507077217102,1.0,-1.4467920064926147,0.6695153117179871,0.7772766947746277,0.3411666750907898,0.9110446572303772,0.9110446572303772,0.0,33.8384895324707,25.0,35866.3203125,0.0,255.1650238037109,1.0,281.55712890625,283.8519592285156,298.758056640625,301.166015625,293.1499938964844,293.1499938964844,281.25,36239.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719950437545776,1.0,0.0,0.0,3.73296856880188,3.7329933643341056,9.298265126744808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.99169921875,0.0,1629.279541015625,1895.4371337890625,0.0,1397.14306640625,0.9234500527381896,1.0,0.0,3.0,1.0,0.0
17658420,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.9956490397453308,0.3021222352981567,0.2254641950130462,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.8690178394317627,0.1683971136808395,0.1595785468816757,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.8242526054382324,0.1425085067749023,0.099922738969326,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.8572155833244324,0.1615262627601623,0.1531289368867874,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.7777860164642334,0.119313359260559,0.5393713116645813,284.7692565917969,284.95001220703125,300.4556579589844,295.701416015625,298.8325500488281,297.4354858398437,284.74169921875,1.0,0.2615821659564972,1.0,1.0,0.7163870930671692,1.0,-1.4131969213485718,0.6524544954299927,0.7607424259185791,0.3345848321914673,0.7873938083648682,0.7873938083648682,0.0,29.72690773010254,25.0,35762.22265625,0.0,231.63429260253903,1.0,281.2998046875,283.6748046875,298.79412841796875,301.3056335449219,293.1499938964844,293.1499938964844,281.25,42597.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829169988632202,1.0,0.0,0.0,3.614930868148804,3.6149556636810303,8.719533752810094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.36572265625,0.0,1543.39208984375,1895.4371337890625,0.0,1478.6337890625,0.8977261185646057,1.0,0.0,3.0,1.0,0.0
17658480,297.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.9808038473129272,0.309222549200058,0.186733603477478,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.9111089110374452,0.1692285239696502,0.160244345664978,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8605087995529175,0.1429851949214935,0.1001646220684051,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.8978081345558167,0.162266656756401,0.1537112444639206,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.8130338788032532,0.1191613972187042,0.5378710627555847,284.7689514160156,284.95001220703125,300.47235107421875,295.71112060546875,298.8418884277344,297.4467163085937,284.7900390625,1.0,0.249489277601242,1.0,1.0,0.7162670493125916,1.0,-1.366701364517212,0.6287918090820312,0.7379096150398254,0.3256882131099701,0.718228280544281,0.718228280544281,0.0,25.40085792541504,43.0,33961.67578125,0.0,203.923568725586,1.0,281.2591857910156,283.80322265625,298.7343444824219,301.10791015625,293.1499938964844,293.1499938964844,281.54998779296875,52432.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823319792747498,1.0,0.0,0.0,3.164389133453369,3.164411783218384,6.681486297566153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.97998046875,0.0,1163.633056640625,1895.4371337890625,0.0,1474.2080078125,0.8136628270149231,1.0,0.0,3.0,1.0,0.0
17658540,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9990000128746032,0.3123424649238586,0.2519337236881256,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8458048701286316,0.1705115288496017,0.1614950895309448,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8016575574874878,0.1439087837934494,0.1008406579494476,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8347048759460449,0.1634402573108673,0.1548684686422348,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7537582516670227,0.1194966360926628,0.5395520329475403,285.0444641113281,284.95001220703125,300.4893798828125,295.7211303710937,298.863037109375,297.4571838378906,285.08514404296875,1.0,0.2753027379512787,1.0,1.0,0.7161470651626587,1.0,-1.450564742088318,0.6716928482055664,0.7788718938827515,0.3415940403938293,0.8804867267608643,0.8804867267608643,0.0,33.532772064208984,43.0,35279.09375,0.0,255.98619079589844,1.0,281.4872436523437,284.07861328125,298.6379089355469,300.87890625,293.1499938964844,293.1499938964844,281.54998779296875,35445.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678875088691711,1.0,0.0,0.0,3.235666275024414,3.2356865406036377,6.98587427905295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.61181640625,0.0,1115.5325927734375,1895.4371337890625,0.0,1367.1329345703125,0.8197503685951233,1.0,0.0,3.0,1.0,0.0
17658600,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.9792034029960632,0.3080566525459289,0.2794535458087921,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.8009344935417175,0.171997994184494,0.16316619515419,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7565544247627258,0.1450212597846985,0.1018194332718849,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.7894275784492493,0.164802685379982,0.1564280539751052,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.7134605646133423,0.1198822781443595,0.5428867936134338,285.1259460449219,284.95001220703125,300.5067749023437,295.7314453125,298.85809326171875,297.4266662597656,285.1224975585937,1.0,0.2904774248600006,1.0,1.0,0.716027021408081,1.0,-1.492725491523743,0.692725419998169,0.800000011920929,0.3516190648078918,0.9867916107177734,0.9867916107177734,0.0,42.46001815795898,31.0,36573.44921875,0.0,296.61065673828125,1.0,281.5384216308594,284.0572814941406,298.6886291503906,301.039306640625,293.1499938964844,293.1499938964844,281.25,28525.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648748517036438,1.0,0.0,0.0,3.479633092880249,3.47965407371521,8.079047688624996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.69921875,0.0,1298.4405517578125,1895.4371337890625,0.0,1345.3504638671875,0.8620407581329346,1.0,0.0,3.0,1.0,0.0
17658660,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9990000128746032,0.305434376001358,0.2712172567844391,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.831305742263794,0.173233687877655,0.1642560958862304,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7861411571502686,0.1458798050880432,0.1023618131875991,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8203525543212891,0.1659193485975265,0.1574024409055709,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7382419109344482,0.1199699565768241,0.5429617762565613,284.9517517089844,284.95001220703125,300.5244445800781,295.7420349121094,298.85235595703125,297.4008178710937,284.9192810058594,1.0,0.2802503108978271,1.0,1.0,0.715804398059845,1.0,-1.4860997200012207,0.6893982887268066,0.7967014312744141,0.3504533767700195,0.9067938923835754,0.9067938923835754,0.0,37.054595947265625,31.0,37326.21484375,0.0,279.9493103027344,1.0,281.3008117675781,283.82696533203125,298.80810546875,301.337646484375,293.1499938964844,293.1499938964844,281.25,31497.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773338317871094,1.0,0.0,0.0,3.5689213275909424,3.568943738937378,8.49898867727461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.27490234375,0.0,1411.8814697265625,1895.4371337890625,0.0,1436.6744384765625,0.8818694353103638,1.0,0.0,3.0,1.0,0.0
17658720,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9977118372917176,0.3077137172222137,0.235646978020668,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8684584498405457,0.1741590350866317,0.1650606989860534,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.822117805480957,0.1464360654354095,0.102695919573307,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.8561631441116333,0.1667336672544479,0.1580993384122848,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.769619345664978,0.1198186129331588,0.5417894124984741,284.8347473144531,284.95001220703125,300.5424499511719,295.7528991699219,298.8541259765625,297.39404296875,284.828125,1.0,0.2673588395118713,1.0,1.0,0.7155817747116089,1.0,-1.444208741188049,0.6684064269065857,0.7758023142814636,0.3413052260875702,0.8052912950515747,0.8052912950515747,0.0,31.35951805114746,34.0,36215.953125,0.0,247.99354553222656,1.0,281.2587280273437,283.769775390625,298.8143005371094,301.29364013671875,293.1499938964844,293.1499938964844,281.54998779296875,39746.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840472221374512,1.0,0.0,0.0,3.445525884628296,3.4455487728118896,7.921444193925709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.71533203125,0.0,1343.81982421875,1895.4371337890625,0.0,1487.203125,0.8603872060775757,1.0,0.0,3.0,1.0,0.0
