time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.99883371591568,0.3121696412563324,0.2435756772756576,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8619512319564819,0.175243392586708,0.1660190969705581,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8159356117248535,0.1471535116434097,0.1031479761004448,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8497958183288574,0.1676989644765854,0.1589505076408386,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7623111009597778,0.1198780834674835,0.5416628122329712,284.98876953125,284.95001220703125,300.56072998046875,295.7640075683594,298.8682861328125,297.40252685546875,285.0188293457031,1.0,0.272641658782959,1.0,1.0,0.7153591513633728,1.0,-1.4562256336212158,0.6746765375137329,0.7815490961074829,0.3435210287570953,0.8863024115562439,0.8863024115562439,0.0,32.516151428222656,34.0,35706.9453125,0.0,255.81591796875,1.0,281.4945068359375,283.9873046875,298.7272644042969,301.04443359375,293.1499938964844,293.1499938964844,281.54998779296875,36008.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752614974975586,1.0,0.0,0.0,3.401698350906372,3.4017200469970703,7.72120188230474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.64599609375,0.0,1274.1295166015625,1895.4371337890625,0.0,1421.2601318359375,0.8538537621498108,1.0,0.0,3.0,1.0,0.0
17658840,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9990000128746032,0.3148329555988312,0.2521529495716095,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8551344871520996,0.1765519827604293,0.167219266295433,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8092771172523499,0.1480891704559326,0.1037765592336654,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.843142032623291,0.1688761115074157,0.1600313931703567,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.754993736743927,0.1201561987400055,0.5427238941192627,285.0429992675781,284.95001220703125,300.57928466796875,295.7753601074219,298.87957763671875,297.40496826171875,285.0414123535156,1.0,0.2763725519180298,1.0,1.0,0.7151365280151367,1.0,-1.4712868928909302,0.6823245882987976,0.7889623045921326,0.3469235599040985,0.9500490427017212,0.9500490427017212,0.0,33.90875244140625,37.0,36261.76171875,0.0,265.63214111328125,1.0,281.5403137207031,283.9789428710937,298.7401733398437,301.1107788085937,293.1499938964844,293.1499938964844,281.25,31252.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711798310279846,1.0,0.0,0.0,3.556575059890747,3.5565974712371826,8.44028818391962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.970703125,0.0,1397.082275390625,1895.4371337890625,0.0,1391.15869140625,0.881188154220581,1.0,0.0,3.0,1.0,0.0
17658900,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.3158199191093445,0.260465145111084,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8486331105232239,0.1777325719594955,0.1684608310461044,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8025379776954651,0.1488949060440063,0.1044327989220619,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8367846012115479,0.1699278801679611,0.1611495316028595,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7481139302253723,0.1203564628958702,0.5440978407859802,284.907958984375,284.95001220703125,300.5980834960937,295.78692626953125,298.8866577148437,297.3994445800781,284.8857116699219,1.0,0.280134916305542,1.0,1.0,0.7149139046669006,1.0,-1.486536145210266,0.690036952495575,0.7964992523193359,0.350490927696228,0.8738438487052917,0.8738438487052917,0.0,35.36927032470703,37.0,37289.99609375,0.0,275.88702392578125,1.0,281.29986572265625,283.7977600097656,298.8337707519531,301.3619689941406,293.1499938964844,293.1499938964844,281.25,34454.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801504492759705,1.0,0.0,0.0,3.5907936096191406,3.590816736221313,8.603480523561302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.94775390625,0.0,1456.91162109375,1895.4371337890625,0.0,1457.7642822265625,0.8887386918067932,1.0,0.0,3.0,1.0,0.0
17658960,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.3156177103519439,0.2685857117176056,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8421313762664795,0.1787392795085907,0.1695204526185989,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7955738306045532,0.1495287120342254,0.1049550622701644,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8303952217102051,0.1708089411258697,0.1620902121067047,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7412715554237366,0.1203948631882667,0.5448028445243835,284.8821716308594,284.95001220703125,300.6171569824219,295.7987060546875,298.890625,297.3876953125,284.8910827636719,1.0,0.2836842536926269,1.0,1.0,0.71435546875,1.0,-1.500160813331604,0.6970239877700806,0.8031368851661682,0.3538907468318939,0.8326066732406616,0.8326066732406616,0.0,36.86030197143555,25.0,37317.62890625,0.0,285.6883850097656,1.0,281.258544921875,283.820068359375,298.84326171875,301.3428039550781,293.1499938964844,293.1499938964844,281.54998779296875,39327.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685023844242096,1.0,0.0,0.0,3.472873449325561,3.472896337509156,8.047690016610431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.431640625,0.0,1368.57861328125,1895.4371337890625,0.0,1494.6279296875,0.8681924343109131,1.0,0.0,3.0,1.0,0.0
17659020,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9972806572914124,0.3186668157577514,0.2331987023353576,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8802527189254761,0.1798304766416549,0.1703053563833236,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8307141661643982,0.1502473503351211,0.1052748709917068,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8668831586837769,0.1717647761106491,0.1627523899078369,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7729369401931763,0.1204521358013153,0.5440253615379333,285.00115966796875,284.95001220703125,300.63641357421875,295.8106689453125,298.8960876464844,297.3860168457031,285.00994873046875,1.0,0.2692504823207855,1.0,1.0,0.7137970328330994,1.0,-1.4589309692382812,0.6763914823532104,0.782539427280426,0.3452218472957611,0.9079731702804564,0.9079731702804564,0.0,31.30899429321289,25.0,36129.0546875,0.0,253.93655395507807,1.0,281.4969177246094,283.9496765136719,298.780517578125,301.1440124511719,293.1499938964844,293.1499938964844,281.54998779296875,34474.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781412959098816,1.0,0.0,0.0,3.512204647064209,3.5122270584106445,8.231005494963028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.88720703125,0.0,1374.2156982421875,1895.4371337890625,0.0,1442.7037353515625,0.875340461730957,1.0,0.0,3.0,1.0,0.0
17659080,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.9782652854919434,0.328334242105484,0.1822458356618881,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9403113722801208,0.1810037493705749,0.1712080240249633,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8807557821273804,0.151050180196762,0.1056823134422302,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.923719584941864,0.1727974712848663,0.1635238528251648,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8199381232261658,0.1206865906715393,0.5438067317008972,284.963623046875,284.95001220703125,300.6558837890625,295.82281494140625,298.9136047363281,297.411376953125,284.94677734375,1.0,0.2535932958126068,1.0,1.0,0.7132386565208435,1.0,-1.4000169038772583,0.6466431021690369,0.7533738613128662,0.3335202038288116,0.8980358242988586,0.8980358242988586,0.0,25.526111602783203,43.0,35063.94140625,0.0,216.51622009277344,1.0,281.5410461425781,283.89080810546875,298.7821960449219,301.1427917480469,293.1499938964844,293.1499938964844,281.25,33890.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732442378997803,1.0,0.0,0.0,3.580448627471924,3.5804717540740967,8.553979569114745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.95849609375,0.0,1441.677001953125,1895.4371337890625,0.0,1406.340087890625,0.8874781727790833,1.0,0.0,3.0,1.0,0.0
17659140,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.3333067893981933,0.2479379624128341,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8685692548751831,0.1821985244750976,0.1725956946611404,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8199729323387146,0.1518756449222564,0.1064502745866775,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8553628921508789,0.1738550961017608,0.1647808253765106,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7606453895568848,0.1211427301168441,0.5466946363449097,284.87945556640625,284.95001220703125,300.6755676269531,295.83514404296875,298.942138671875,297.432861328125,284.8861694335937,1.0,0.2800206542015075,1.0,1.0,0.7126802206039429,1.0,-1.486298441886902,0.6908046007156372,0.7954937815666199,0.3508424460887909,0.828813374042511,0.828813374042511,0.0,33.568603515625,43.0,36962.07421875,0.0,271.2398681640625,1.0,281.3009338378906,283.8241882324219,298.85113525390625,301.33404541015625,293.1499938964844,293.1499938964844,281.25,39077.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776506304740906,1.0,0.0,0.0,3.4966397285461426,3.4966628551483154,8.158213518072444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.9228515625,0.0,1391.2088623046875,1895.4371337890625,0.0,1439.0380859375,0.8719322085380554,1.0,0.0,3.0,1.0,0.0
17659200,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.3287352621555328,0.2960659861564636,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8235717415809631,0.1833910197019577,0.1740002930164337,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7751601934432983,0.1526911109685897,0.1072282269597053,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8114651441574097,0.1749041825532913,0.1660539805889129,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7212724089622498,0.1214572936296463,0.5498288869857788,284.9686279296875,284.95001220703125,300.6954040527344,295.8475952148437,298.941162109375,297.4046630859375,284.98199462890625,1.0,0.2987000942230224,1.0,1.0,0.7121217846870422,1.0,-1.5519859790802002,0.7236910462379456,0.8282949924468994,0.3670911788940429,0.8782632946968079,0.8782632946968079,0.0,42.36094284057617,31.0,38425.52734375,0.0,324.0409851074219,1.0,281.25897216796875,283.8920593261719,298.8794860839844,301.39068603515625,293.1499938964844,293.1499938964844,281.54998779296875,36223.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817813515663147,1.0,0.0,0.0,3.483073472976685,3.48309588432312,8.095032058008655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.36181640625,0.0,1356.8583984375,1895.4371337890625,0.0,1470.048583984375,0.8698278069496155,1.0,0.0,3.0,1.0,0.0
17659260,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9990000128746032,0.3260056674480438,0.2677360475063324,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8515193462371826,0.1846065521240234,0.1749463528394699,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8034224510192871,0.1535249650478363,0.1076621487736702,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.838778555393219,0.1759669631719589,0.1668602228164672,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.7441522479057312,0.1215664222836494,0.5498301982879639,285.0742492675781,284.95001220703125,300.7154235839844,295.8601989746094,298.9342956542969,297.3774108886719,285.07989501953125,1.0,0.2847130596637726,1.0,1.0,0.7119823694229126,1.0,-1.5207182168960571,0.7079817056655884,0.812736451625824,0.3601664006710052,0.973047375679016,0.973047375679016,0.0,37.09453582763672,31.0,37547.9921875,0.0,295.5623779296875,1.0,281.49859619140625,283.9872436523437,298.8516845703125,301.2753601074219,293.1499938964844,293.1499938964844,281.54998779296875,31568.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789023280143738,1.0,0.0,0.0,3.59835147857666,3.598374366760254,8.639736392979103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.38818359375,0.0,1443.7772216796875,1895.4371337890625,0.0,1448.39892578125,0.8917567729949951,1.0,0.0,3.0,1.0,0.0
17659320,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9968348145484924,0.3302399218082428,0.2308799177408218,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8925811052322388,0.1858496367931366,0.1759324371814727,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8398175835609436,0.154389426112175,0.1081252843141555,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8780830502510071,0.1770558506250381,0.1677006930112838,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7777096033096313,0.1217135116457939,0.54949951171875,285.0390014648437,284.95001220703125,300.7355651855469,295.8729248046875,298.9433288574219,297.382080078125,285.0247497558594,1.0,0.271957129240036,1.0,1.0,0.711842954158783,1.0,-1.4788354635238647,0.687037467956543,0.7917979955673218,0.3505396842956543,0.9885417819023132,0.9885417819023132,0.0,31.371156692504883,34.0,36876.09765625,0.0,262.4674072265625,1.0,281.541748046875,283.9318542480469,298.86798095703125,301.3178405761719,293.1499938964844,293.1499938964844,281.25,31243.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784049868583679,1.0,0.0,0.0,3.702126264572144,3.7021498680114746,9.145252874986908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.13916015625,0.0,1555.8382568359375,1895.4371337890625,0.0,1444.6759033203125,0.913384199142456,1.0,0.0,3.0,1.0,0.0
17659380,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9981998801231384,0.3355764150619507,0.2387440055608749,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8860989212989807,0.186949074268341,0.1770904064178466,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8339584469795227,0.1551169455051422,0.1087190434336662,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8716390132904053,0.1780090928077697,0.1687165647745132,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.770885705947876,0.1218984127044677,0.5504775643348694,284.8685913085937,284.95001220703125,300.7558288574219,295.8857727050781,298.9615173339844,297.3963317871094,284.8486328125,1.0,0.2774723768234253,1.0,1.0,0.7117035388946533,1.0,-1.492707371711731,0.6941932439804077,0.7985140681266785,0.353272408246994,0.8785377740859985,0.8785377740859985,0.0,32.51479721069336,34.0,37700.65625,0.0,271.3396911621094,1.0,281.2970275878906,283.7457580566406,298.93634033203125,301.5115966796875,293.1499938964844,293.1499938964844,281.25,35860.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686462938785553,1.0,0.0,0.0,3.698671340942383,3.698695659637451,9.128191891250026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.10107421875,0.0,1586.9388427734375,1895.4371337890625,0.0,1505.602783203125,0.9136330485343932,1.0,0.0,3.0,1.0,0.0
17659440,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9990000128746032,0.3380791842937469,0.2477380186319351,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8779914975166321,0.1879003942012787,0.1780751198530197,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8266799449920654,0.1557007431983947,0.1091892197728157,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8636656999588013,0.1788160502910614,0.1695656180381775,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7629280090332031,0.1220026537775993,0.5512716174125671,284.85943603515625,284.95001220703125,300.7762145996094,295.898681640625,298.9725646972656,297.3970642089844,284.8705139160156,1.0,0.2810594737529754,1.0,1.0,0.7115640640258789,1.0,-1.507224440574646,0.7015056610107422,0.805718719959259,0.3567252159118652,0.8380413055419922,0.8380413055419922,0.0,33.91226577758789,37.0,37728.33984375,0.0,281.2900695800781,1.0,281.2576904296875,283.7855834960937,298.9306945800781,301.4617004394531,293.1499938964844,293.1499938964844,281.54998779296875,40562.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891136169433594,1.0,0.0,0.0,3.5557212829589844,3.5557451248168945,8.436235816589033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.38232421875,0.0,1464.0406494140625,1895.4371337890625,0.0,1525.9215087890625,0.8876053094863892,1.0,0.0,3.0,1.0,0.0
17659500,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9990000128746032,0.3394593000411987,0.256415456533432,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8702206015586853,0.1890633255243301,0.1791030019521713,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8196244239807129,0.1564908772706985,0.1096910908818245,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8560578227043152,0.1798204183578491,0.1704513728618621,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7553343176841736,0.1222167313098907,0.5521532297134399,285.0347595214844,284.95001220703125,300.7967224121094,295.9117126464844,298.981201171875,297.39306640625,285.05731201171875,1.0,0.2847207188606262,1.0,1.0,0.7114246487617493,1.0,-1.521599531173706,0.7087311148643494,0.8128684163093567,0.3602185547351837,0.9502167701721193,0.9502167701721193,0.0,35.372642517089844,37.0,37528.625,0.0,291.5165100097656,1.0,281.4989013671875,283.9732360839844,298.8707580566406,301.27960205078125,293.1499938964844,293.1499938964844,281.54998779296875,34067.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810362935066223,1.0,0.0,0.0,3.605255365371704,3.605278730392456,8.672921012475854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.71826171875,0.0,1469.671875,1895.4371337890625,0.0,1464.4300537109375,0.8966152667999268,1.0,0.0,3.0,1.0,0.0
17659560,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9990000128746032,0.3402840793132782,0.2644911408424377,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.863493800163269,0.1904142796993255,0.1803625226020813,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8133559226989746,0.1574613004922866,0.110358752310276,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.849479615688324,0.1810023933649063,0.1715552508831024,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.7486671209335327,0.1225385293364524,0.5536580681800842,285.0824279785156,284.95001220703125,300.8172607421875,295.9247741699219,298.9895324707031,297.3878479003906,285.08251953125,1.0,0.288470447063446,1.0,1.0,0.7107954621315002,1.0,-1.5367392301559448,0.7164881229400635,0.8202511072158813,0.3641455471515655,1.0,1.0,0.0,36.85594177246094,40.0,38004.37109375,0.0,302.337158203125,1.0,281.5418701171875,283.9761962890625,298.89971923828125,301.369873046875,293.1499938964844,293.1499938964844,281.25,31457.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678856611251831,1.0,0.0,0.0,3.7317943572998047,3.731818437576294,9.292417644246598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.11572265625,0.0,1591.3399658203125,1895.4371337890625,0.0,1448.056640625,0.9204429388046264,1.0,0.0,3.0,1.0,0.0
17659620,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9990000128746032,0.3402249813079834,0.2722506523132324,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8573046326637268,0.1916140764951706,0.1816361099481582,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8072972893714905,0.1582816988229751,0.1110343560576438,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8434301614761353,0.182038739323616,0.1726712435483932,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7424862384796143,0.1227369084954261,0.55512934923172,284.9469909667969,284.95001220703125,300.837890625,295.9378967285156,298.9957580566406,297.3786315917969,284.9241027832031,1.0,0.2921305000782013,1.0,1.0,0.7101662755012512,1.0,-1.5515018701553345,0.724052369594574,0.8274495005607605,0.3680843710899353,0.95095556974411,0.95095556974411,0.0,38.35259628295898,40.0,39148.5078125,0.0,313.2102355957031,1.0,281.2959899902344,283.7886962890625,298.9962158203125,301.6352233886719,293.1499938964844,293.1499938964844,281.25,33283.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689120888710022,1.0,0.0,0.0,3.781452417373657,3.781477212905884,9.54136567088426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.43896484375,0.0,1663.3385009765625,1895.4371337890625,0.0,1525.9774169921875,0.9317701458930968,1.0,0.0,3.0,1.0,0.0
17659680,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.3393487334251404,0.2799964547157287,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8511208295822144,0.192591056227684,0.1826920211315155,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8008744716644287,0.1588853746652603,0.1115525141358375,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8373831510543823,0.1828589141368866,0.1735773384571075,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7362778186798096,0.1227338463068008,0.555745005607605,284.894775390625,284.95001220703125,300.85858154296875,295.9510498046875,298.9996032714844,297.3651123046875,284.8979797363281,1.0,0.2955406606197357,1.0,1.0,0.7095370292663574,1.0,-1.564519286155701,0.7307422757148743,0.8337770104408264,0.3716435730457306,0.9015757441520692,0.9015757441520692,0.0,39.85784530639648,28.0,39294.07421875,0.0,323.449951171875,1.0,281.2569885253906,283.7714538574219,299.0067749023437,301.6275939941406,293.1499938964844,293.1499938964844,280.95001220703125,37003.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950735449790955,1.0,0.0,0.0,3.7311742305755615,3.731199264526367,9.2893287728657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.07666015625,0.0,1633.044677734375,1895.4371337890625,0.0,1572.0931396484375,0.9235919117927552,1.0,0.0,3.0,1.0,0.0
17659740,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537841796875,0.9990000128746032,0.3412384986877441,0.2479286193847656,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.8866047263145447,0.1934255063533783,0.1833747923374176,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.8325884342193604,0.159353420138359,0.1117980927228927,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.8711314797401428,0.1835363656282425,0.1741109788417816,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.7642405033111572,0.1225834488868713,0.5545213222503662,284.75604248046875,284.95001220703125,300.8792724609375,295.9642333984375,299.0044250488281,297.359619140625,284.7337341308594,1.0,0.281918466091156,1.0,1.0,0.7089078426361084,1.0,-1.526368498802185,0.7118536829948425,0.8145147562026978,0.3628538846969604,0.7744953036308289,0.7744953036308289,0.0,34.286521911621094,28.0,39040.01953125,0.0,290.8571472167969,1.0,281.0000305175781,283.6060791015625,299.0409545898437,301.7578125,293.1499938964844,293.1499938964844,280.95001220703125,43913.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040810585021973,1.0,0.0,0.0,3.5894088745117188,3.5894336700439453,8.596846328146057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.79296875,0.0,1525.026123046875,1895.4371337890625,0.0,1643.1080322265625,0.8927087187767029,1.0,0.0,3.0,1.0,0.0
17659800,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.988684892654419,0.3489251732826233,0.2034911960363388,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.9396693110466005,0.1941895186901092,0.1839035302400589,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78192138671875,0.8760377764701843,0.1597611755132675,0.1119374930858612,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.920715034008026,0.1841423958539962,0.1744929105043411,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.8049202561378479,0.1224542930722236,0.5528452396392822,284.785400390625,284.95001220703125,300.8999938964844,295.9774169921875,299.01922607421875,297.3763732910156,284.8046264648437,1.0,0.2672247588634491,1.0,1.0,0.7082785964012146,1.0,-1.47228741645813,0.6848344206809998,0.7874529361724854,0.3509387969970703,0.725925624370575,0.725925624370575,0.0,28.49283790588379,46.0,37101.390625,0.0,252.47634887695312,1.0,280.9593505859375,283.7513732910156,298.9847106933594,301.5492248535156,293.1499938964844,293.1499938964844,281.25,51456.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018380165100098,1.0,0.0,0.0,3.157536268234253,3.1575584411621094,6.6525780084703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.89404296875,0.0,1151.2392578125,1895.4371337890625,0.0,1625.28857421875,0.8123746514320374,1.0,0.0,3.0,1.0,0.0
17659860,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9990000128746032,0.3534464538097381,0.2616717517375946,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8741540908813477,0.1954711079597473,0.1851240247488021,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8212670087814331,0.1606744229793548,0.1125881895422935,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8588187098503113,0.1852446496486663,0.17555533349514,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7516604661941528,0.1228412091732025,0.5546990036964417,285.0382080078125,284.95001220703125,300.92071533203125,295.9906005859375,299.0452880859375,297.3948974609375,285.07110595703125,1.0,0.2915531694889068,1.0,1.0,0.707597017288208,1.0,-1.5477434396743774,0.7232798933982849,0.8244635462760925,0.3676473200321197,0.8757094740867615,0.8757094740867615,0.0,36.60572814941406,46.0,38244.6875,0.0,306.8377380371094,1.0,281.18756103515625,283.9974060058594,298.9003601074219,301.3238220214844,293.1499938964844,293.1499938964844,281.25,35405.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871534585952759,1.0,0.0,0.0,3.23837947845459,3.2383995056152344,6.99759482358786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.72021484375,0.0,1117.68310546875,1895.4371337890625,0.0,1510.883056640625,0.8196706175804138,1.0,0.0,3.0,1.0,0.0
17659920,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.9990000128746032,0.3498740196228027,0.3068740665912628,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.8325847387313843,0.1969796568155288,0.1867713183164596,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.7808197736740112,0.1617946922779083,0.1135410591959953,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.8188006281852722,0.186559796333313,0.177025094628334,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.7165301442146301,0.1233076825737953,0.5581660270690918,285.1085510253906,284.95001220703125,300.9414367675781,296.0037536621094,299.04888916015625,297.37506103515625,285.1131286621094,1.0,0.3096403777599334,1.0,1.0,0.7069153785705566,1.0,-1.6110633611679075,0.7549712657928467,0.856092095375061,0.3841991722583771,0.9688122868537904,0.9688122868537904,0.0,45.38874053955078,34.0,39838.140625,0.0,361.7752380371094,1.0,281.2384338378906,283.9879150390625,298.9548034667969,301.4866943359375,293.1499938964844,293.1499938964844,280.95001220703125,29114.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836162805557251,1.0,0.0,0.0,3.4613020420074463,3.4613232612609863,7.994150337253814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.47705078125,0.0,1284.3363037109375,1895.4371337890625,0.0,1483.932373046875,0.8583879470825195,1.0,0.0,3.0,1.0,0.0
17659980,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9990000128746032,0.3471908569335937,0.279404878616333,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8595154285430908,0.1981612145900726,0.1878770440816879,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8076168894767761,0.1625892966985702,0.1140864193439483,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8445518612861633,0.1875573098659515,0.1779515445232391,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7379158735275269,0.1233945935964584,0.5585581064224243,284.93634033203125,284.95001220703125,300.96209716796875,296.01690673828125,299.0450439453125,297.3517761230469,284.9002990722656,1.0,0.2962077260017395,1.0,1.0,0.70623379945755,1.0,-1.5817559957504272,0.740441620349884,0.841314435005188,0.3777206540107727,0.8879792094230652,0.8879792094230652,0.0,40.09149932861328,34.0,40334.6875,0.0,332.5043029785156,1.0,281.00128173828125,283.7455444335937,299.07696533203125,301.7990417480469,293.1499938964844,293.1499938964844,280.95001220703125,31924.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954991817474365,1.0,0.0,0.0,3.5490198135375977,3.549042224884033,8.404466598221916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.689453125,0.0,1394.0489501953125,1895.4371337890625,0.0,1575.4161376953125,0.8773637413978577,1.0,0.0,3.0,1.0,0.0
17660040,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9990000128746032,0.3503169417381286,0.2462601065635681,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8970917463302612,0.1990119218826294,0.188615396618843,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.8401352763175964,0.1630701571702957,0.1143686026334762,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.8803577423095703,0.1882380545139312,0.1785245239734649,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.7671269178390503,0.1232619658112526,0.5574230551719666,284.8297424316406,284.95001220703125,300.98272705078125,296.02996826171875,299.0530090332031,297.3519592285156,284.8304748535156,1.0,0.2841205894947052,1.0,1.0,0.7055521607398987,1.0,-1.5425240993499756,0.7211670279502869,0.821357011795044,0.3681227266788482,0.7875512838363647,0.7875512838363647,0.0,34.35140609741211,37.0,39089.140625,0.0,298.4495849609375,1.0,280.9590148925781,283.719482421875,299.0810546875,301.7369384765625,293.1499938964844,293.1499938964844,281.25,41418.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009742259979248,1.0,0.0,0.0,3.375854015350342,3.3758764266967773,7.604324423482467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.5859375,0.0,1286.5208740234375,1895.4371337890625,0.0,1618.4500732421875,0.8467500805854797,1.0,0.0,3.0,1.0,0.0
17660100,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.355154812335968,0.2534639239311218,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.89045649766922,0.2000960558652877,0.1895367801189422,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.834153950214386,0.1637820154428482,0.1147920042276382,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8737369775772095,0.189139261841774,0.1792811304330825,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7604321241378784,0.1233752965927124,0.5574665665626526,285.0026550292969,284.95001220703125,301.0032958984375,296.0429992675781,299.0707702636719,297.3644104003906,285.0263061523437,1.0,0.2890703976154327,1.0,1.0,0.7048705816268921,1.0,-1.553686022758484,0.7271479368209839,0.8265380859375,0.3706420361995697,0.8849563598632812,0.8849563598632812,0.0,35.520355224609375,37.0,38707.6640625,0.0,306.7612609863281,1.0,281.19293212890625,283.9302978515625,299.0010986328125,301.4956970214844,293.1499938964844,293.1499938964844,281.25,35359.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918426156044006,1.0,0.0,0.0,3.3649685382843018,3.364989757537842,7.55536234464671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.994140625,0.0,1234.1563720703125,1895.4371337890625,0.0,1546.98046875,0.8453381657600403,1.0,0.0,3.0,1.0,0.0
17660160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.3581123948097229,0.2612101137638092,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8835962414741516,0.2014012932777404,0.190740630030632,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8280807137489319,0.1647040694952011,0.1154174506664276,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.866945207118988,0.1902477443218231,0.1803041845560073,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7538393139839172,0.1236845627427101,0.5587274432182312,285.0343322753906,284.95001220703125,301.0237731933594,296.0559387207031,299.08453369140625,297.3704528808594,285.03204345703125,1.0,0.2926094830036163,1.0,1.0,0.7049547433853149,1.0,-1.5679219961166382,0.7342289090156555,0.8336930871009827,0.3741956353187561,0.933705508708954,0.933705508708954,0.0,36.915313720703125,40.0,39234.81640625,0.0,317.25164794921875,1.0,281.2398681640625,283.90985107421875,299.020751953125,301.5708312988281,293.1499938964844,293.1499938964844,280.95001220703125,31349.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880772709846497,1.0,0.0,0.0,3.5147082805633545,3.514730215072632,8.242745366260351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.96875,0.0,1354.28662109375,1895.4371337890625,0.0,1517.96142578125,0.8716937303543091,1.0,0.0,3.0,1.0,0.0
17660220,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.3593325614929199,0.2688778340816498,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8769102692604065,0.2025436758995056,0.1919608265161514,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8221246600151062,0.1654663830995559,0.1160525009036064,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8603639602661133,0.1911996155977249,0.1813410520553589,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7475535273551941,0.1238941326737403,0.5601834058761597,284.8987731933594,284.95001220703125,301.0441589355469,296.0687866210937,299.0935974121094,297.367919921875,284.8797912597656,1.0,0.2961785495281219,1.0,1.0,0.7050389051437378,1.0,-1.582348346710205,0.7413678169250488,0.8409805297851562,0.377854973077774,0.8536607623100281,0.8536607623100281,0.0,38.37666702270508,40.0,40232.08203125,0.0,328.1899719238281,1.0,281.0010070800781,283.7353210449219,299.1124572753906,301.822265625,293.1499938964844,293.1499938964844,280.95001220703125,35097.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965994834899902,1.0,0.0,0.0,3.534783363342285,3.534806251525879,8.337174790540303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.2763671875,0.0,1402.186279296875,1895.4371337890625,0.0,1584.020751953125,0.8764378428459167,1.0,0.0,3.0,1.0,0.0
17660280,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.3593644499778747,0.2765955030918121,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8701282739639282,0.2035153359174728,0.1929794251918792,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8159198760986328,0.1660636216402053,0.1165429875254631,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8537258505821228,0.1919849067926406,0.1821836233139038,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7412213683128357,0.1239461451768875,0.5609281063079834,284.8911437988281,284.95001220703125,301.0644226074219,296.0815124511719,299.0991516113281,297.3590393066406,284.9009704589844,1.0,0.2995611429214477,1.0,1.0,0.7051230669021606,1.0,-1.5953325033187866,0.7477845549583435,0.8475478887557983,0.3811770379543304,0.8244679570198059,0.8244679570198059,0.0,39.86725616455078,43.0,40229.93359375,0.0,338.6682434082031,1.0,280.958984375,283.77178955078125,299.120849609375,301.7983703613281,293.1499938964844,293.1499938964844,281.25,39431.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008209228515625,1.0,0.0,0.0,3.410249948501587,3.4102723598480225,7.760071980555949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.73828125,0.0,1306.4232177734375,1895.4371337890625,0.0,1617.237548828125,0.8549097180366516,1.0,0.0,3.0,1.0,0.0
17660340,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9990000128746032,0.3592574894428253,0.2841632068157196,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8638729453086853,0.2046824693679809,0.1940220296382904,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8099699020385742,0.1668471992015838,0.117049865424633,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8476116061210632,0.1929508298635482,0.1830442547798156,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7352622151374817,0.1240719109773635,0.5615051984786987,285.0473022460937,284.95001220703125,301.0845947265625,296.0941467285156,299.10504150390625,297.3507080078125,285.06414794921875,1.0,0.302914947271347,1.0,1.0,0.7052072286605835,1.0,-1.6080034971237185,0.754050612449646,0.8539528846740723,0.384413868188858,0.9321182370185852,0.9321182370185852,0.0,41.36405563354492,43.0,40069.6171875,0.0,349.1617431640625,1.0,281.1957092285156,283.9317626953125,299.0679626464844,301.6310119628906,293.1499938964844,293.1499938964844,281.25,32970.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946576237678528,1.0,0.0,0.0,3.486347198486328,3.486369132995605,8.110255862447957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.42822265625,0.0,1336.956787109375,1895.4371337890625,0.0,1568.8497314453125,0.8690176606178284,1.0,0.0,3.0,1.0,0.0
17660400,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.9990000128746032,0.3590626418590545,0.2914267778396606,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8585150837898254,0.2059975266456604,0.1952679902315139,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8046194314956665,0.1677692979574203,0.1176992803812027,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8423603773117065,0.1940554082393646,0.1840947270393371,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.7299782633781433,0.1242760568857193,0.5625489354133606,285.0719299316406,284.95001220703125,301.1045837402344,296.10662841796875,299.1116027832031,297.3438415527344,285.0694885253906,1.0,0.3063510656356811,1.0,1.0,0.7052913904190063,1.0,-1.6215131282806396,0.7607332468032837,0.860779881477356,0.387881726026535,0.9886780381202698,0.9886780381202698,0.0,42.86091995239258,31.0,40551.8125,0.0,360.24468994140625,1.0,281.2408752441406,283.9165344238281,299.0944519042969,301.7220153808594,293.1499938964844,293.1499938964844,280.95001220703125,30496.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937255263328552,1.0,0.0,0.0,3.6261706352233887,3.6261935234069824,8.773841386755521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.60888671875,0.0,1465.9088134765625,1895.4371337890625,0.0,1561.5924072265625,0.8961689472198486,1.0,0.0,3.0,1.0,0.0
17660460,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.3611553013324737,0.2610684633255005,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8923609852790833,0.2070452123880386,0.1962135434150695,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8342147469520569,0.1684326380491256,0.1181257218122482,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8743775486946106,0.1949027627706527,0.1848452389240265,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7554797530174255,0.1242964714765548,0.5621843934059143,284.8840026855469,284.95001220703125,301.1244201660156,296.11895751953125,299.11798095703125,297.3424377441406,284.8511047363281,1.0,0.2935772538185119,1.0,1.0,0.705336332321167,1.0,-1.5872348546981812,0.7435575127601624,0.843677282333374,0.3794114291667938,0.8803266286849976,0.8803266286849976,0.0,37.26498031616211,31.0,40762.09375,0.0,327.5842590332031,1.0,280.9981994628906,283.6809387207031,299.1788330078125,301.9580078125,293.1499938964844,293.1499938964844,280.95001220703125,34321.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036741375923157,1.0,0.0,0.0,3.66301155090332,3.663035392761232,8.953026053859503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.51123046875,0.0,1535.0877685546875,1895.4371337890625,0.0,1639.86865234375,0.9043525457382202,1.0,0.0,3.0,1.0,0.0
17660520,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.994760513305664,0.3679935336112976,0.2219061255455017,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.9414210319519044,0.2078129947185516,0.196847453713417,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.8737959265708923,0.168834388256073,0.1183332800865173,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.9196244478225708,0.1954811811447143,0.185297280550003,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.791644275188446,0.124204933643341,0.5609988570213318,284.7990417480469,284.95001220703125,301.14410400390625,296.13116455078125,299.1319580078125,297.357421875,284.8021850585937,1.0,0.2801699340343475,1.0,1.0,0.7053813338279724,1.0,-1.54036545753479,0.7201445698738098,0.8202208876609802,0.3677724301815033,0.7806228995323181,0.7806228995323181,0.0,31.450912475585938,49.0,39267.9921875,0.0,289.8435363769531,1.0,280.9580993652344,283.6819152832031,299.1615905761719,301.84490966796875,293.1499938964844,293.1499938964844,281.25,44082.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058978080749512,1.0,0.0,0.0,3.434065103530884,3.434088706970215,7.868833904467465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.93994140625,0.0,1362.8353271484375,1895.4371337890625,0.0,1657.60498046875,0.8618066310882568,1.0,0.0,3.0,1.0,0.0
17660580,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9990000128746032,0.3719215393066406,0.2737882733345032,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8807626962661743,0.2089913636445999,0.198004275560379,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8237677812576294,0.1696356534957885,0.1189313903450965,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8628446459770203,0.1964496374130249,0.1862681657075882,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.744341254234314,0.1245090961456298,0.5627105832099915,285.04052734375,284.95001220703125,301.16357421875,296.1431579589844,299.153564453125,297.3721008300781,285.074951171875,1.0,0.3028219044208526,1.0,1.0,0.7054262757301331,1.0,-1.6078479290008545,0.7540476322174072,0.8538002967834473,0.3837239146232605,0.9221826791763306,0.9221826791763306,0.0,39.62791061401367,49.0,39958.5625,0.0,344.3427429199219,1.0,281.1942749023437,283.9548034667969,299.0814514160156,301.61376953125,293.1499938964844,293.1499938964844,281.25,34816.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945756673812866,1.0,0.0,0.0,3.4400277137756348,3.440049409866333,7.896182410149777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.18408203125,0.0,1303.52685546875,1895.4371337890625,0.0,1568.2110595703125,0.862885057926178,1.0,0.0,3.0,1.0,0.0
