time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.9990000128746032,0.36855149269104,0.317211776971817,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256103515625,0.8413084149360657,0.210469588637352,0.1995928734540939,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.7863924503326416,0.170711874961853,0.119832769036293,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.8252543210983276,0.1976972371339798,0.1876466870307922,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7119745016098022,0.1249280422925949,0.5658840537071228,285.12603759765625,284.95001220703125,301.182861328125,296.15496826171875,299.1568908691406,297.3544311523437,285.1318664550781,1.0,0.3202169239521026,1.0,1.0,0.7054712772369385,1.0,-1.668440341949463,0.78412264585495,0.8843177556991577,0.399610310792923,1.0,1.0,0.0,48.41432571411133,37.0,41455.20703125,0.0,401.0852661132813,1.0,281.2406005859375,283.9647521972656,299.1257629394531,301.7657470703125,293.1499938964844,293.1499938964844,280.95001220703125,29890.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692621111869812,1.0,0.0,0.0,3.632899522781372,3.6329221725463854,8.806433697827742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.56201171875,0.0,1468.73046875,1895.4371337890625,0.0,1553.013916015625,0.8971269726753235,1.0,0.0,3.0,1.0,0.0
17660700,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9990000128746032,0.3659684360027313,0.2906268537044525,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8671151399612427,0.2116390913724899,0.2006797343492508,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8113921880722046,0.17148257791996,0.1203551292419433,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8495133519172668,0.1986461877822876,0.1885192394256591,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7320281267166138,0.1249981299042701,0.5661332607269287,284.963623046875,284.95001220703125,301.201904296875,296.16656494140625,299.1531982421875,297.333984375,284.92974853515625,1.0,0.3071876764297485,1.0,1.0,0.7055162191390991,1.0,-1.6399073600769043,0.7696831226348877,0.8702242374420166,0.3929446041584015,0.949030578136444,0.949030578136444,0.0,43.0911979675293,37.0,42009.64453125,0.0,370.54974365234375,1.0,280.997802734375,283.73345947265625,299.234619140625,302.0646057128906,293.1499938964844,293.1499938964844,280.95001220703125,31817.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047318816184998,1.0,0.0,0.0,3.708894968032837,3.708918809890747,9.178725122183096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.8046875,0.0,1567.8828125,1895.4371337890625,0.0,1648.2945556640625,0.9143773913383484,1.0,0.0,3.0,1.0,0.0
17660760,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.9990000128746032,0.368822306394577,0.2595777511596679,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.9021252989768982,0.2124585062265396,0.201399490237236,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.8411687016487122,0.1719250530004501,0.1206172332167625,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8827430009841919,0.1992626637220382,0.1890410035848617,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.7580645680427551,0.1248483881354332,0.5649349689483643,284.8376770019531,284.95001220703125,301.220703125,296.1779479980469,299.16021728515625,297.3343811035156,284.83251953125,1.0,0.2956944406032562,1.0,1.0,0.7053160071372986,1.0,-1.603004813194275,0.7514210343360901,0.85158371925354,0.383398950099945,0.8429675698280334,0.8429675698280334,0.0,37.33463668823242,40.0,41000.34765625,0.0,335.6082458496094,1.0,280.9576110839844,283.6677551269531,299.233642578125,302.0071105957031,293.1499938964844,293.1499938964844,281.25,38900.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103927731513977,1.0,0.0,0.0,3.6146225929260254,3.614646673202514,8.718046728972695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.22216796875,0.0,1515.6563720703125,1895.4371337890625,0.0,1693.7161865234375,0.8974646329879761,1.0,0.0,3.0,1.0,0.0
17660820,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,0.3731984198093414,0.2661711871623993,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8958267569541931,0.2134822756052017,0.2022734433412552,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8354969024658203,0.1725687533617019,0.1210009604692459,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8764207363128662,0.2000701576471328,0.1897194981575012,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7519530057907104,0.1249075308442115,0.5648163557052612,284.99578857421875,284.95001220703125,301.2392578125,296.1891174316406,299.1756591796875,297.3451538085937,285.01959228515625,1.0,0.3003266751766205,1.0,1.0,0.705115795135498,1.0,-1.613043189048767,0.75663822889328,0.8564049601554871,0.3855623602867126,0.9295054078102112,0.9295054078102112,0.0,38.52138137817383,40.0,40431.671875,0.0,343.9380187988281,1.0,281.1992492675781,283.8761901855469,299.15240478515625,301.75738525390625,293.1499938964844,293.1499938964844,281.25,35442.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018101811408997,1.0,0.0,0.0,3.590635299682617,3.590658664703369,8.602722232353699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.62109375,0.0,1464.0196533203125,1895.4371337890625,0.0,1625.068115234375,0.8947135806083679,1.0,0.0,3.0,1.0,0.0
17660880,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.375933438539505,0.2733622789382934,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8894231915473938,0.2147642821073532,0.2034375518560409,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8298476934432983,0.1734553277492523,0.1215899214148521,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.870045006275177,0.2011181265115738,0.1906692832708358,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7460160851478577,0.1251706033945083,0.5658443570137024,285.0422058105469,284.95001220703125,301.2575378417969,296.20001220703125,299.1883850097656,297.3509521484375,285.04150390625,1.0,0.3036694228649139,1.0,1.0,0.7049155831336975,1.0,-1.626153826713562,0.7632431387901306,0.8629106879234314,0.3890199661254883,0.9880990982055664,0.9880990982055664,0.0,39.92070388793945,43.0,40902.83984375,0.0,354.52935791015625,1.0,281.24188232421875,283.8753967285156,299.1674194335937,301.8240661621094,293.1499938964844,293.1499938964844,280.95001220703125,31984.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981916427612305,1.0,0.0,0.0,3.713714122772217,3.713737964630127,9.20259310532856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.27294921875,0.0,1574.644287109375,1895.4371337890625,0.0,1596.5111083984375,0.9170349836349488,1.0,0.0,3.0,1.0,0.0
17660940,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.3770104646682739,0.2806538641452789,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8832314014434814,0.2158887088298797,0.204642578959465,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8243809342384338,0.174188807606697,0.1222055554389953,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8639183044433594,0.202016144990921,0.1916561722755432,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7403940558433533,0.1253452152013778,0.5671284198760986,284.902587890625,284.95001220703125,301.2755432128906,296.2106628417969,299.19677734375,297.348876953125,284.8834533691406,1.0,0.3070813715457916,1.0,1.0,0.704715371131897,1.0,-1.6398210525512695,0.7701185941696167,0.8697024583816528,0.3926630914211273,0.90762597322464,0.90762597322464,0.0,41.3826789855957,43.0,41971.6484375,0.0,365.7469177246094,1.0,280.9964904785156,283.6927490234375,299.25445556640625,302.07470703125,293.1499938964844,293.1499938964844,280.95001220703125,34796.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066224813461304,1.0,0.0,0.0,3.741114854812622,3.7411396503448486,9.338892823507194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.31591796875,0.0,1627.688720703125,1895.4371337890625,0.0,1663.403564453125,0.9229992032051086,1.0,0.0,3.0,1.0,0.0
17661000,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.3768686056137085,0.2880723178386688,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8768622875213623,0.2168166041374206,0.2056310772895813,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8186502456665039,0.1747340857982635,0.1226675659418106,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8576619625091553,0.2027242928743362,0.1924363523721695,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7346519231796265,0.1253545433282852,0.5677023530006409,284.87957763671875,284.95001220703125,301.2932434082031,296.2210388183594,299.2015686035156,297.3403015136719,284.88653564453125,1.0,0.3103100061416626,1.0,1.0,0.7045151591300964,1.0,-1.6520962715148926,0.7763020992279053,0.8757941126823425,0.3959599733352661,0.867400050163269,0.867400050163269,0.0,42.87347412109375,46.0,42010.73828125,0.0,376.46875,1.0,280.95733642578125,283.70770263671875,299.2598571777344,302.0496520996094,293.1499938964844,293.1499938964844,281.25,38835.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107225060462952,1.0,0.0,0.0,3.6436264514923096,3.643651008605957,8.858516480358958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.40576171875,0.0,1547.2684326171875,1895.4371337890625,0.0,1696.37890625,0.9056511521339417,1.0,0.0,3.0,1.0,0.0
17661060,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9990000128746032,0.3766055405139923,0.2953701019287109,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.870911717414856,0.2179497480392456,0.2066311240196228,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8131455779075623,0.1754721999168396,0.1231366172432899,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8518327474594116,0.2036202251911163,0.1932222098112106,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7291542291641235,0.1254376918077469,0.5680747032165527,285.0439758300781,284.95001220703125,301.31060791015625,296.2311096191406,299.2066650390625,297.3324584960937,285.0623779296875,1.0,0.3135082423686981,1.0,1.0,0.7042897939682007,1.0,-1.6640114784240725,0.7823230624198914,0.8816884160041809,0.3991636633872986,0.9771600365638732,0.9771600365638732,0.0,44.370338439941406,46.0,41689.17578125,0.0,387.15863037109375,1.0,281.2011108398437,283.88720703125,299.2033386230469,301.8682556152344,293.1499938964844,293.1499938964844,281.25,33727.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043346166610718,1.0,0.0,0.0,3.692147016525269,3.692171096801758,9.096017379306432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.8515625,0.0,1563.3682861328125,1895.4371337890625,0.0,1645.1275634765625,0.9153949022293092,1.0,0.0,3.0,1.0,0.0
17661120,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.9990000128746032,0.3763425946235657,0.302360326051712,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8658465147018433,0.2192752063274383,0.207867681980133,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8082941770553589,0.1763889044523239,0.1237694397568702,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.846860945224762,0.2046959698200225,0.1942275017499923,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.7242617011070251,0.1256255060434341,0.5689867734909058,285.0849304199219,284.95001220703125,301.32763671875,296.24090576171875,299.2127685546875,297.32672119140625,285.0858764648437,1.0,0.3168171346187591,1.0,1.0,0.7040643692016602,1.0,-1.6769495010375977,0.7888545989990234,0.8880949020385742,0.4026494920253753,1.0,1.0,0.0,45.86646270751953,49.0,42066.765625,0.0,398.5574340820313,1.0,281.2425231933594,283.89483642578125,299.22637939453125,301.9515686035156,293.1499938964844,293.1499938964844,280.95001220703125,32383.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031505703926086,1.0,0.0,0.0,3.789764165878296,3.7897889614105225,9.583357041265117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.67578125,0.0,1666.195068359375,1895.4371337890625,0.0,1635.7052001953125,0.934054672718048,1.0,0.0,3.0,1.0,0.0
17661180,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9990000128746032,0.3754264414310455,0.3092178404331207,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8611273765563965,0.2204277366399765,0.2091090381145477,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.803556501865387,0.1771382838487625,0.1244029700756073,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.842228889465332,0.205608919262886,0.1952370554208755,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7195501923561096,0.1257023215293884,0.569886326789856,284.948974609375,284.95001220703125,301.3443298339844,296.2503662109375,299.2174072265625,297.31866455078125,284.92852783203125,1.0,0.3200600147247314,1.0,1.0,0.7038389444351196,1.0,-1.6897271871566772,0.7953028082847595,0.894424319267273,0.4061233401298523,0.9632288813591005,0.9632288813591005,0.0,47.36725234985352,49.0,43225.19921875,0.0,410.0399475097656,1.0,280.9949035644531,283.7099914550781,299.3091125488281,302.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,33698.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129655480384827,1.0,0.0,0.0,3.8310201168060303,3.831045389175415,9.793143362912815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.68896484375,0.0,1725.9677734375,1895.4371337890625,0.0,1714.538330078125,0.9435290098190308,1.0,0.0,3.0,1.0,0.0
17661240,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.3737785220146179,0.3161244392395019,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.856238842010498,0.2213373929262161,0.2101067155599594,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7985090613365173,0.1776565462350845,0.1248644068837165,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8374390602111816,0.206289455294609,0.1960157454013824,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7144994139671326,0.1255948096513748,0.5699933767318726,284.8988342285156,284.95001220703125,301.36065673828125,296.2594909667969,299.22027587890625,297.30767822265625,284.9015197753906,1.0,0.3230677545070648,1.0,1.0,0.7036135792732239,1.0,-1.7008365392684937,0.8009218573570251,0.8999147415161133,0.4091684520244598,0.916366457939148,0.916366457939148,0.0,48.87361907958984,37.0,43344.3828125,0.0,420.736328125,1.0,280.9566650390625,283.6898803710937,299.3109741210937,302.18609619140625,293.1499938964844,293.1499938964844,280.6499938964844,36929.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182033061981201,1.0,0.0,0.0,3.787218570709229,3.787244081497192,9.570486554366653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.564453125,0.0,1698.4765625,1895.4371337890625,0.0,1757.263916015625,0.9361853003501892,1.0,0.0,3.0,1.0,0.0
17661300,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.9990000128746032,0.3745494782924652,0.2884891033172607,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.8837599158287048,0.2221003323793411,0.2107246071100235,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.8232195377349854,0.1780364215373993,0.1250495910644531,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.8630580306053162,0.2068236917257309,0.1964160799980163,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.7345720529556274,0.125350534915924,0.5683232545852661,284.7579040527344,284.95001220703125,301.3765869140625,296.2682800292969,299.2234191894531,297.302978515625,284.7405090332031,1.0,0.3108569979667663,1.0,1.0,0.7033881545066833,1.0,-1.6671518087387085,0.7841484546661377,0.883003294467926,0.4007322788238525,0.7880764603614807,0.7880764603614807,0.0,43.25519943237305,37.0,43166.22265625,0.0,385.7026062011719,1.0,280.69854736328125,283.5286560058594,299.3378295898437,302.3102722167969,293.1499938964844,293.1499938964844,280.6499938964844,43614.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263305187225342,1.0,0.0,0.0,3.651254892349243,3.651280403137207,8.895648306861403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.33154296875,0.0,1591.5611572265625,1895.4371337890625,0.0,1824.4183349609373,0.9063810706138612,1.0,0.0,3.0,1.0,0.0
17661360,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.9990000128746032,0.3799767196178436,0.2569130361080169,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9215127229690552,0.2228268682956695,0.2111871242523193,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.8538420796394348,0.178389310836792,0.1251293718814849,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.8978500962257385,0.2073188573122024,0.1966644823551178,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.7611098289489746,0.1251285076141357,0.5661972165107727,284.8058776855469,284.95001220703125,301.39215087890625,296.2767028808594,299.2332458496094,297.3119812011719,284.822509765625,1.0,0.299009621143341,1.0,1.0,0.7032808661460876,1.0,-1.6276437044143677,0.7645635008811951,0.8630802035331726,0.3903494775295257,0.7563768625259399,0.7563768625259399,0.0,37.40338134765625,40.0,41569.44140625,0.0,348.3152160644531,1.0,280.6586608886719,283.6670227050781,299.2832946777344,302.1103210449219,293.1499938964844,293.1499938964844,280.95001220703125,48943.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242264151573181,1.0,0.0,0.0,3.288787841796875,3.288810968399048,7.217138318083016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.94482421875,0.0,1254.4697265625,1895.4371337890625,0.0,1806.934814453125,0.8383632898330688,1.0,0.0,3.0,1.0,0.0
17661420,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.3863697350025177,0.2633290588855743,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9145735502243042,0.2239933758974075,0.2121116369962692,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8481515049934387,0.1791622191667556,0.1255461126565933,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.891545832157135,0.20822674036026,0.1973583996295929,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7551649212837219,0.1253028959035873,0.5662458539009094,284.9873046875,284.95001220703125,301.4072570800781,296.2847595214844,299.2521057128906,297.3323059082031,285.0046081542969,1.0,0.303633451461792,1.0,1.0,0.7031736373901367,1.0,-1.63778555393219,0.7698091864585876,0.8679763674736023,0.3924885392189026,0.8573579788208008,0.8573579788208008,0.0,38.54647064208984,40.0,41323.12109375,0.0,356.7660217285156,1.0,280.8914489746094,283.8480834960937,299.2017822265625,301.85992431640625,293.1499938964844,293.1499938964844,280.95001220703125,37101.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108675837516785,1.0,0.0,0.0,3.3289592266082764,3.3289804458618164,7.394525027848431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.994140625,0.0,1211.9814453125,1895.4371337890625,0.0,1697.551025390625,0.8389877676963806,1.0,0.0,3.0,1.0,0.0
17661480,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.3902864158153534,0.2703923881053924,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9076479077339172,0.2253455072641372,0.2133726179599762,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8424434065818787,0.1801046580076217,0.126196950674057,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8850756883621216,0.2093081027269363,0.1983679085969925,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.749416708946228,0.1256673485040664,0.5677526593208313,285.0103454589844,284.95001220703125,301.4219665527344,296.2924194335937,299.2664489746094,297.34454345703125,285.0097045898437,1.0,0.3070349097251892,1.0,1.0,0.703066349029541,1.0,-1.6515802145004272,0.7767210602760315,0.874859094619751,0.3961232900619507,0.892382800579071,0.892382800579071,0.0,39.92839813232422,43.0,41759.875,0.0,367.9128723144531,1.0,280.9393310546875,283.83428955078125,299.227294921875,301.9307861328125,293.1499938964844,293.1499938964844,281.25,33055.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046959400177002,1.0,0.0,0.0,3.447806596755981,3.44782829284668,7.931934078442282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.3798828125,0.0,1298.8291015625,1895.4371337890625,0.0,1648.0076904296875,0.8580874800682068,1.0,0.0,3.0,1.0,0.0
17661540,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.9990000128746032,0.3925593793392181,0.2775708436965942,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.9012767672538756,0.2267395704984665,0.2146880477666854,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.8369471430778503,0.1810803264379501,0.1268819570541381,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8788009285926819,0.2104276120662689,0.199428305029869,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.7439931035041809,0.1260738968849182,0.5696384310722351,285.1292724609375,284.95001220703125,301.43621826171875,296.2996826171875,299.276611328125,297.3490295410156,285.1444396972656,1.0,0.3105655014514923,1.0,1.0,0.7029590606689453,1.0,-1.6661369800567627,0.784008264541626,0.8821286559104919,0.3999897241592407,1.0,1.0,0.0,41.38194274902344,43.0,41563.44140625,0.0,379.8486022949219,1.0,281.194091796875,283.9697265625,299.227294921875,301.84649658203125,293.1499938964844,293.1499938964844,281.25,29961.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69698566198349,1.0,0.0,0.0,3.564292907714844,3.5643150806427,8.476958441860916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.42236328125,0.0,1395.7703857421875,1895.4371337890625,0.0,1587.0460205078125,0.8831894397735596,1.0,0.0,3.0,1.0,0.0
17661600,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.9990000128746032,0.3939460813999176,0.2846357226371765,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.8955655694007874,0.22822967171669,0.2161173373460769,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.8319562673568726,0.1821404695510864,0.1276418268680572,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.8730751872062683,0.2116363495588302,0.2005941867828369,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.7390613555908203,0.1265322715044021,0.5718607902526855,285.16217041015625,284.95001220703125,301.45001220703125,296.3065185546875,299.28472900390625,297.3500366210937,285.1625366210937,1.0,0.3141778409481048,1.0,1.0,0.7028517723083496,1.0,-1.6813149452209473,0.7916042804718018,0.8897106051445007,0.4040407538414001,1.0,1.0,0.0,42.86293411254883,46.0,42001.9765625,0.0,392.3998718261719,1.0,281.24090576171875,283.9715881347656,299.2819519042969,301.9815673828125,293.1499938964844,293.1499938964844,280.95001220703125,30474.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967121362686157,1.0,0.0,0.0,3.676869630813599,3.676892757415772,9.020897095979308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.13330078125,0.0,1521.6219482421875,1895.4371337890625,0.0,1584.9029541015625,0.9071295261383056,1.0,0.0,3.0,1.0,0.0
17661660,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.394248217344284,0.2916475236415863,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8900513648986816,0.2295034527778625,0.2174929082393646,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8271312713623047,0.1829931437969207,0.1283608824014663,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8675825595855713,0.2126420736312866,0.2017095386981964,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7343111038208008,0.1268417090177536,0.5738853812217712,285.0212707519531,284.95001220703125,301.4628601074219,296.31317138671875,299.2894897460937,297.345458984375,284.9991760253906,1.0,0.3176923394203186,1.0,1.0,0.7026733160018921,1.0,-1.6960197687149048,0.798988938331604,0.8970308303833008,0.4080278873443603,1.0,1.0,0.0,44.35898971557617,46.0,43269.09765625,0.0,404.9353332519531,1.0,280.9969482421875,283.77783203125,299.3787536621094,302.2671203613281,293.1499938964844,293.1499938964844,280.95001220703125,31674.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081516981124878,1.0,0.0,0.0,3.748671770095825,3.7486958503723145,9.376658454129938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.27587890625,0.0,1612.5008544921875,1895.4371337890625,0.0,1675.669189453125,0.924226939678192,1.0,0.0,3.0,1.0,0.0
17661720,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9990000128746032,0.393538236618042,0.2987618744373321,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8842425346374512,0.2304733693599701,0.2185773998498916,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8219751715660095,0.1835585385560989,0.1288757920265197,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.861847996711731,0.2133584320545196,0.2025502026081085,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7292788028717041,0.1269106864929199,0.5749166011810303,284.9421081542969,284.95001220703125,301.47442626953125,296.3198547363281,299.2904663085937,297.3350524902344,284.9399719238281,1.0,0.3209261000156402,1.0,1.0,0.7024948000907898,1.0,-1.7087316513061523,0.80538409948349,0.9033474922180176,0.4115047752857208,0.9565721154212952,0.9565721154212952,0.0,45.86485290527344,49.0,43577.70703125,0.0,416.55126953125,1.0,280.9571228027344,283.71759033203125,299.38671875,302.2735900878906,293.1499938964844,293.1499938964844,280.6499938964844,33929.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154160141944885,1.0,0.0,0.0,3.775736331939697,3.775761127471924,9.5125426469167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.3798828125,0.0,1661.5791015625,1895.4371337890625,0.0,1734.4720458984375,0.931509017944336,1.0,0.0,3.0,1.0,0.0
17661780,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.9990000128746032,0.392232745885849,0.3058747947216034,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.8784354329109192,0.2313043177127838,0.2194951027631759,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.8167117834091187,0.1839934438467025,0.1292741894721985,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.8561482429504395,0.2139377892017364,0.2032286375761032,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.724092960357666,0.1268251836299896,0.5751686692237854,284.8104248046875,284.95001220703125,301.48468017578125,296.3265686035156,299.2895202636719,297.32232666015625,284.7977905273437,1.0,0.3239589631557464,1.0,1.0,0.7023163437843323,1.0,-1.719970703125,0.8110499978065491,0.9089206457138062,0.4145905077457428,0.8480197191238403,0.8480197191238403,0.0,47.37212753295898,49.0,44417.82421875,0.0,427.4693298339844,1.0,280.6982116699219,283.56085205078125,299.415771484375,302.4313049316406,293.1499938964844,293.1499938964844,280.6499938964844,38924.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256764769554138,1.0,0.0,0.0,3.717926025390625,3.7179512977600098,9.223479651154776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.72119140625,0.0,1632.3511962890625,1895.4371337890625,0.0,1818.976806640625,0.9195635318756104,1.0,0.0,3.0,1.0,0.0
17661840,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9990000128746032,0.3905594646930694,0.3129697442054748,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8726816177368164,0.2320787906646728,0.220267578959465,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8113191723823547,0.1843753606081009,0.129572108387947,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8505261540412903,0.2144565433263778,0.2037646472454071,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.7187151312828064,0.126632958650589,0.5746927261352539,284.8460693359375,284.95001220703125,301.4936828613281,296.33331298828125,299.2875671386719,297.3088684082031,284.8592529296875,1.0,0.3268081545829773,1.0,1.0,0.70213782787323,1.0,-1.729847431182861,0.8160410523414612,0.9138063192367554,0.4173120856285095,0.8254961967468262,0.8254961967468262,0.0,48.8792724609375,52.0,44215.890625,0.0,437.7106323242188,1.0,280.6579284667969,283.6412353515625,299.3782653808594,302.3258056640625,293.1499938964844,293.1499938964844,280.95001220703125,42459.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282294034957886,1.0,0.0,0.0,3.5309760570526123,3.5309998989105225,8.319224207298248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.26025390625,0.0,1451.4903564453125,1895.4371337890625,0.0,1840.254150390625,0.8845032453536987,1.0,0.0,3.0,1.0,0.0
17661900,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9990000128746032,0.3893253803253174,0.3198317885398865,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8675643801689148,0.2331770211458206,0.2211885154247284,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8063183426856995,0.1850584298372268,0.1299721300601959,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8455184698104858,0.2152717262506485,0.2044323086738586,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.71354740858078,0.1265858858823776,0.5743479132652283,285.0194396972656,284.95001220703125,301.50152587890625,296.340087890625,299.2878723144531,297.3006286621094,285.034423828125,1.0,0.3297099173069,1.0,1.0,0.7019593715667725,1.0,-1.7400585412979126,0.8212053179740906,0.918853223323822,0.4201095104217529,0.933544397354126,0.933544397354126,0.0,50.3800163269043,52.0,43944.53125,0.0,448.24310302734375,1.0,280.8984375,283.81512451171875,299.3070678710937,302.1186828613281,293.1499938964844,293.1499938964844,280.95001220703125,34649.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205855846405029,1.0,0.0,0.0,3.5876994132995605,3.5877225399017334,8.588659738961724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.35498046875,0.0,1455.0216064453125,1895.4371337890625,0.0,1776.8419189453125,0.8930976390838623,1.0,0.0,3.0,1.0,0.0
17661960,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9990000128746032,0.3882445096969604,0.3263727724552154,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8632919192314148,0.2344587743282318,0.2223906517028808,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8020029067993164,0.1859094351530075,0.1305646002292633,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8413122892379761,0.2162587344646453,0.2053599804639816,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7088149785995483,0.1266524940729141,0.5747017860412598,285.0437927246094,284.95001220703125,301.5082092285156,296.3468933105469,299.2894897460937,297.2964782714844,285.04248046875,1.0,0.3327539563179016,1.0,1.0,0.7021443843841553,1.0,-1.7516045570373535,0.826887309551239,0.9247172474861144,0.4231350123882293,0.980209231376648,0.980209231376648,0.0,51.87687301635742,40.0,44344.54296875,0.0,459.6931457519531,1.0,280.94171142578125,283.80816650390625,299.3246154785156,302.1925048828125,293.1499938964844,293.1499938964844,280.6499938964844,32065.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184641361236572,1.0,0.0,0.0,3.699389934539795,3.699413537979126,9.13173892058694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.703125,0.0,1558.9775390625,1895.4371337890625,0.0,1759.4031982421875,0.9137995839118958,1.0,0.0,3.0,1.0,0.0
17662020,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.3892017900943756,0.2994402348995209,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8900427222251892,0.2354582548141479,0.2232978492975235,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8254653215408325,0.1864925771951675,0.1309380531311035,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8660363554954529,0.2169805318117141,0.205995574593544,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7283198237419128,0.1265567243099212,0.5737668871879578,284.86328125,284.95001220703125,301.5137939453125,296.35369873046875,299.2894287109375,297.2954406738281,284.83709716796875,1.0,0.321101576089859,1.0,1.0,0.7023293375968933,1.0,-1.7205013036727903,0.8112138509750366,0.9092875123023988,0.4151136577129364,0.8679118752479553,0.8679118752479553,0.0,46.24225234985352,40.0,44565.296875,0.0,424.4574279785156,1.0,280.6969299316406,283.5906677246094,299.39923095703125,302.416748046875,293.1499938964844,293.1499938964844,280.6499938964844,36137.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267636060714722,1.0,0.0,0.0,3.7043802738189697,3.704404830932617,9.15639247978106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.3212890625,0.0,1595.5611572265625,1895.4371337890625,0.0,1828.025634765625,0.9146672487258912,1.0,0.0,3.0,1.0,0.0
17662080,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.9990000128746032,0.394276887178421,0.2691982388496399,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.92597234249115,0.2362053543329239,0.2238848209381103,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8540006279945374,0.1868456304073333,0.1310912668704986,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.8984693288803101,0.2174641042947769,0.2063305824995041,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.7523090839385986,0.1263663917779922,0.5720676779747009,284.816162109375,284.95001220703125,301.5183410644531,296.36053466796875,299.29266357421875,297.30194091796875,284.8232116699219,1.0,0.3098002672195434,1.0,1.0,0.7025143504142761,1.0,-1.6834473609924316,0.7927209138870239,0.8907264471054077,0.4050825238227844,0.7927270531654358,0.7927270531654358,0.0,40.38407516479492,43.0,43189.609375,0.0,386.46575927734375,1.0,280.65777587890625,283.62115478515625,299.3787841796875,302.2956848144531,293.1499938964844,293.1499938964844,280.95001220703125,44198.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277979850769043,1.0,0.0,0.0,3.471486806869507,3.471510648727417,8.041265004976594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.06591796875,0.0,1401.82958984375,1895.4371337890625,0.0,1836.651611328125,0.8711183667182922,1.0,0.0,3.0,1.0,0.0
17662140,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.4002206921577453,0.2753060758113861,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9193515777587892,0.2373122870922088,0.224772036075592,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.848618745803833,0.1875399053096771,0.1314678192138672,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8925022482872009,0.2182801365852356,0.2069584429264068,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.746914267539978,0.1264931410551071,0.5720340013504028,285.0008544921875,284.95001220703125,301.5218505859375,296.36737060546875,299.3040466308594,297.31903076171875,285.01885986328125,1.0,0.3142068386077881,1.0,1.0,0.7026993632316589,1.0,-1.692950963973999,0.7975199818611145,0.8954309225082397,0.4070002436637878,0.8977685570716858,0.8977685570716858,0.0,41.54427337646485,43.0,42759.08984375,0.0,395.0902404785156,1.0,280.8957214355469,283.8253479003906,299.3017272949219,302.0456237792969,293.1499938964844,293.1499938964844,280.95001220703125,36036.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166088819503784,1.0,0.0,0.0,3.476217269897461,3.4762394428253174,8.063194059104717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.94921875,0.0,1348.5428466796875,1895.4371337890625,0.0,1744.2109375,0.8703891038894653,1.0,0.0,3.0,1.0,0.0
17662200,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9990000128746032,0.4038914740085602,0.2820845544338226,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9127594232559204,0.2386484593153,0.2260045409202575,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8433113694190979,0.1884430199861526,0.1320823580026626,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.886477530002594,0.2193072438240051,0.2079053819179535,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7417489886283875,0.1268200129270553,0.5733615159988403,285.0246276855469,284.95001220703125,301.5244140625,296.37420654296875,299.3119201660156,297.3305358886719,285.02349853515625,1.0,0.3174712359905243,1.0,1.0,0.7028843760490417,1.0,-1.7060354948043823,0.8039546608924866,0.9020808339118958,0.4103968739509582,0.9381884932518004,0.9381884932518004,0.0,42.93115234375,46.0,43189.390625,0.0,406.4820861816406,1.0,280.9407958984375,283.8116149902344,299.3241577148437,302.1184997558594,293.1499938964844,293.1499938964844,280.6499938964844,32517.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711871862411499,1.0,0.0,0.0,3.5967395305633545,3.596762418746948,8.631997161501204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.7607421875,0.0,1449.0418701171875,1895.4371337890625,0.0,1705.67333984375,0.8909988403320312,1.0,0.0,3.0,1.0,0.0
17662260,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.4055120646953583,0.2890368103981018,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9064314961433412,0.2397885918617248,0.2272388935089111,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8380814790725708,0.1891591846942901,0.1326951384544372,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8805068135261536,0.2201516777276992,0.2088536918163299,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7367620468139648,0.1270527690649032,0.5749070644378662,284.891357421875,284.95001220703125,301.5260925292969,296.38104248046875,299.3146667480469,297.3321838378906,284.87615966796875,1.0,0.3207983076572418,1.0,1.0,0.7025258541107178,1.0,-1.7195956707000732,0.8108317852020264,0.908763825893402,0.4141745269298553,0.856501579284668,0.856501579284668,0.0,44.38871765136719,46.0,44172.2265625,0.0,418.5172729492188,1.0,280.6993103027344,283.64483642578125,299.4109191894531,302.3671569824219,293.1499938964844,293.1499938964844,280.6499938964844,36171.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719106137752533,1.0,0.0,0.0,3.5983285903930664,3.5983519554138184,8.639625548312324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.61376953125,0.0,1477.7037353515625,1895.4371337890625,0.0,1764.6732177734375,0.8914356827735901,1.0,0.0,3.0,1.0,0.0
17662320,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.4057707488536834,0.2961476147174835,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9001783728599548,0.2407533228397369,0.2282449156045913,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8326267004013062,0.1897087544202804,0.1331483125686645,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8743165135383606,0.2208274751901626,0.2095872610807418,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7315925359725952,0.1271402835845947,0.5757749676704407,284.89801025390625,284.95001220703125,301.52685546875,296.38787841796875,299.3132019042969,297.3265380859375,284.90692138671875,1.0,0.3239552974700928,1.0,1.0,0.702167272567749,1.0,-1.731809377670288,0.817055881023407,0.9147534966468812,0.4176195561885834,0.8372559547424316,0.8372559547424316,0.0,45.877479553222656,49.0,44165.375,0.0,430.0260925292969,1.0,280.658447265625,283.6876525878906,299.4156494140625,302.3363647460937,293.1499938964844,293.1499938964844,280.95001220703125,39492.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222419381141663,1.0,0.0,0.0,3.477987289428711,3.478010416030884,8.071407933130104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.4560546875,0.0,1374.986083984375,1895.4371337890625,0.0,1790.507080078125,0.8701526522636414,1.0,0.0,3.0,1.0,0.0
17662380,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9990000128746032,0.4058083593845367,0.3031371533870697,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8944048285484314,0.2419526726007461,0.2292977124452591,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8275419473648071,0.1904725432395935,0.1336311548948288,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8685531616210938,0.2217143028974533,0.2103577703237533,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7266420722007751,0.1273073554039001,0.5765263438224792,285.0513610839844,284.95001220703125,301.5268249511719,296.39471435546875,299.3115539550781,297.3212280273437,285.06524658203125,1.0,0.3271097838878631,1.0,1.0,0.701808750629425,1.0,-1.743871569633484,0.8232125043869019,0.920659065246582,0.4210142791271209,0.94528466463089,0.94528466463089,0.0,47.372928619384766,49.0,43960.98046875,0.0,441.6147766113281,1.0,280.8974609375,283.84429931640625,299.3645324707031,302.1666259765625,293.1499938964844,293.1499938964844,280.95001220703125,33142.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160494327545166,1.0,0.0,0.0,3.5532474517822266,3.553270101547241,8.424501629633596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.8759765625,0.0,1407.3499755859375,1895.4371337890625,0.0,1739.640869140625,0.883934497833252,1.0,0.0,3.0,1.0,0.0
17662440,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9990000128746032,0.4056739509105682,0.3098514974117279,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8894029259681702,0.2433022558689117,0.230577677488327,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8231387138366699,0.191371738910675,0.1342671513557434,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.863566517829895,0.2227399349212646,0.21133553981781,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7221850752830505,0.127543419599533,0.5777327418327332,285.0694885253906,284.95001220703125,301.5260314941406,296.4015197753906,299.3100891113281,297.31689453125,285.0671691894531,1.0,0.3303602635860443,1.0,1.0,0.7014502286911011,1.0,-1.756855607032776,0.8298293352127075,0.9270263314247132,0.4246723353862762,0.9973865747451782,0.9973865747451782,0.0,48.86899566650391,52.0,44430.71484375,0.0,453.9146728515625,1.0,280.9414367675781,283.8299560546875,299.3886108398437,302.2569885253906,293.1499938964844,293.1499938964844,280.6499938964844,30985.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152533531188965,1.0,0.0,0.0,3.679734468460083,3.679757833480835,9.03496072623966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.20458984375,0.0,1528.679931640625,1895.4371337890625,0.0,1733.1458740234375,0.9085755944252014,1.0,0.0,3.0,1.0,0.0
