time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.4047570824623108,0.3164862692356109,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8845915794372559,0.2444170415401458,0.231812372803688,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8188462853431702,0.1920497119426727,0.1348694562911987,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8587984442710876,0.2235486656427383,0.2122720032930374,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.7177744507789612,0.1276336461305618,0.5787675380706787,284.9173278808594,284.95001220703125,301.5245056152344,296.4083251953125,299.30645751953125,297.3092956542969,284.89898681640625,1.0,0.3335095643997192,1.0,1.0,0.7010917067527771,1.0,-1.7693960666656494,0.8362225890159607,0.9331734776496888,0.4282406568527221,0.9151521325111388,0.9151521325111388,0.0,50.37068939208984,52.0,45542.43359375,0.0,466.1235046386719,1.0,280.6970520019531,283.6387939453125,299.4674072265625,302.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,33938.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250586152076721,1.0,0.0,0.0,3.720462083816528,3.7204864025115967,9.236066489393124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.2236328125,0.0,1597.2630615234375,1895.4371337890625,0.0,1813.841552734375,0.917821168899536,1.0,0.0,3.0,1.0,0.0
17662560,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.4031206965446472,0.3232083320617676,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.879507303237915,0.2452929615974426,0.2327672690153122,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8141844272613525,0.1925039142370224,0.1352781057357788,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8538058996200562,0.2241306155920028,0.2129473090171814,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7129392027854919,0.1275412291288375,0.5789212584495544,284.889404296875,284.95001220703125,301.52227783203125,296.41510009765625,299.3004150390625,297.29888916015625,284.8946533203125,1.0,0.3364080786705017,1.0,1.0,0.7013426423072815,1.0,-1.7801017761230469,0.8414561152458191,0.9386456608772278,0.4310714304447174,0.8759137392044067,0.8759137392044067,0.0,51.87768173217773,55.0,45579.8671875,0.0,477.3536376953125,1.0,280.657470703125,283.6441345214844,299.4639587402344,302.4794921875,293.1499938964844,293.1499938964844,280.95001220703125,37891.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298864722251892,1.0,0.0,0.0,3.642434597015381,3.642458915710449,8.852722430674476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.392578125,0.0,1538.8914794921875,1895.4371337890625,0.0,1854.1171875,0.904658019542694,1.0,0.0,3.0,1.0,0.0
17662620,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9990000128746032,0.4016987681388855,0.329815149307251,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8747086524963379,0.2463908642530441,0.2337240874767303,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8096395134925842,0.1931610256433487,0.1356863528490066,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8491019606590271,0.2249100655317306,0.2136173397302627,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7079951167106628,0.1275258213281631,0.5788458585739136,285.0450439453125,284.95001220703125,301.5194091796875,296.4218444824219,299.2962341308594,297.2926330566406,285.0599365234375,1.0,0.3392684161663055,1.0,1.0,0.7015935778617859,1.0,-1.79038667678833,0.8464701175689697,0.9439166188240052,0.4337504804134369,0.9820053577423096,0.9820053577423096,0.0,53.380619049072266,55.0,45220.84375,0.0,488.4287414550781,1.0,280.9012145996094,283.814208984375,299.4031066894531,302.289306640625,293.1499938964844,293.1499938964844,280.95001220703125,33363.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243424654006958,1.0,0.0,0.0,3.695679426193237,3.695703506469727,9.113430223806064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.2431640625,0.0,1564.615478515625,1895.4371337890625,0.0,1807.897216796875,0.9157077074050904,1.0,0.0,3.0,1.0,0.0
17662680,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.9990000128746032,0.4004068374633789,0.3361364006996155,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8706412315368652,0.2476860880851745,0.2349326610565185,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8056485652923584,0.1939978152513504,0.1362648457288742,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8450941443443298,0.2258709371089935,0.2145157903432846,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.7034866213798523,0.1276216208934784,0.579326868057251,285.07537841796875,284.95001220703125,301.5159606933594,296.4285583496094,299.29425048828125,297.2911376953125,285.0756225585937,1.0,0.3422504663467407,1.0,1.0,0.7018445134162903,1.0,-1.801777720451355,0.8520349264144897,0.9497427940368652,0.4367353618144989,1.0,1.0,0.0,54.878692626953125,43.0,45587.96484375,0.0,500.3211975097656,1.0,280.9425354003906,283.81787109375,299.4195556640625,302.3655090332031,293.1499938964844,293.1499938964844,280.6499938964844,32368.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235544919967651,1.0,0.0,0.0,3.788984060287476,3.789008855819702,9.579412107996177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.599609375,0.0,1665.1541748046875,1895.4371337890625,0.0,1801.3658447265625,0.9338626265525818,1.0,0.0,3.0,1.0,0.0
17662740,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.4009557366371155,0.3099952936172485,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8961987495422363,0.2487043589353561,0.2358568906784057,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.827500581741333,0.1945747882127761,0.136632353067398,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8685726523399353,0.2265730798244476,0.2151312530040741,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7224087715148926,0.1275739967823028,0.5785737037658691,284.8985900878906,284.95001220703125,301.511962890625,296.4352111816406,299.2901916503906,297.29107666015625,284.8709411621094,1.0,0.3309484720230102,1.0,1.0,0.7020953893661499,1.0,-1.7718311548233032,0.8368967771530151,0.9349343180656432,0.4289243221282959,0.9268175363540648,0.9268175363540648,0.0,49.23423385620117,43.0,45994.21484375,0.0,464.1904296875,1.0,280.6949768066406,283.5968017578125,299.4895324707031,302.5930480957031,293.1499938964844,293.1499938964844,280.6499938964844,34577.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324978113174438,1.0,0.0,0.0,3.8178460597991934,3.817871570587158,9.725906693347497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.966796875,0.0,1716.910888671875,1895.4371337890625,0.0,1876.044677734375,0.9402839541435242,1.0,0.0,3.0,1.0,0.0
17662800,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.9990000128746032,0.4055899083614349,0.280866414308548,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.9303591251373292,0.2494143545627594,0.2364394515752792,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8539889454841614,0.1948727220296859,0.1367675065994262,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8986913561820984,0.2269869893789291,0.2154285758733749,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.7442331910133362,0.1273741275072097,0.5769915580749512,284.8141174316406,284.95001220703125,301.5074768066406,296.4418334960937,299.2864990234375,297.2923889160156,284.8150634765625,1.0,0.3200433552265167,1.0,1.0,0.7023463249206543,1.0,-1.7361807823181152,0.8190621137619019,0.9171186685562134,0.4191314876079559,0.8332000970840454,0.8332000970840454,0.0,43.370849609375,46.0,44808.625,0.0,425.18365478515625,1.0,280.6568908691406,283.5762634277344,299.47027587890625,302.4877624511719,293.1499938964844,293.1499938964844,280.95001220703125,41704.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345768809318542,1.0,0.0,0.0,3.661689281463623,3.6617143154144287,8.946563525569218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.451171875,0.0,1589.03466796875,1895.4371337890625,0.0,1893.5732421875,0.9103827476501464,1.0,0.0,3.0,1.0,0.0
17662860,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.4112154245376587,0.2868381440639496,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9240211844444276,0.2504500448703766,0.2372667789459228,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8488434553146362,0.1954766660928726,0.137087732553482,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8929830193519592,0.2276972234249115,0.2159660309553146,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7392459511756897,0.1274290531873703,0.5767480134963989,284.99188232421875,284.95001220703125,301.5025329589844,296.44842529296875,299.2915344238281,297.3044128417969,285.0111083984375,1.0,0.3242568075656891,1.0,1.0,0.7020986676216125,1.0,-1.745022177696228,0.8236976861953735,0.9213244915008544,0.421081930398941,0.9302738904953004,0.9302738904953004,0.0,44.5439453125,46.0,44162.421875,0.0,433.8994140625,1.0,280.9002380371094,283.7885131835937,299.3912353515625,302.2260437011719,293.1499938964844,293.1499938964844,280.95001220703125,36238.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241791486740112,1.0,0.0,0.0,3.639016628265381,3.63904070854187,8.836115625854291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.35888671875,0.0,1522.7625732421875,1895.4371337890625,0.0,1806.54296875,0.906299650669098,1.0,0.0,3.0,1.0,0.0
17662920,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.4147416949272156,0.2934080362319946,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.917731523513794,0.2517626583576202,0.2384568452835083,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8438383340835571,0.1963308453559875,0.1376550942659378,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8872950077056885,0.2286596000194549,0.2168342620134353,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7344796657562256,0.1276964247226715,0.5777787566184998,285.02667236328125,284.95001220703125,301.4971923828125,296.4549560546875,299.2955322265625,297.31494140625,285.0262451171875,1.0,0.3273750245571136,1.0,1.0,0.7018510103225708,1.0,-1.7572978734970093,0.8299150466918945,0.9273828268051147,0.4244945347309112,0.9771131277084352,0.9771131277084352,0.0,45.93483352661133,49.0,44546.96484375,0.0,445.4059143066406,1.0,280.94219970703125,283.78680419921875,299.4091491699219,302.291259765625,293.1499938964844,293.1499938964844,280.6499938964844,32960.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196589708328247,1.0,0.0,0.0,3.743464946746826,3.743489265441896,9.350628715765196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.81884765625,0.0,1616.3321533203125,1895.4371337890625,0.0,1769.2164306640625,0.9243818521499634,1.0,0.0,3.0,1.0,0.0
17662980,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.4162244200706482,0.3001238405704498,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9116410613059998,0.2528795897960663,0.2396725267171859,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8389436602592468,0.1970004290342331,0.1382368952035904,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8816959261894226,0.2294420897960662,0.2177258878946304,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7298824787139893,0.1278812736272812,0.579090416431427,284.8892517089844,284.95001220703125,301.4914855957031,296.4613952636719,299.2946472167969,297.3166198730469,284.8739318847656,1.0,0.3305652737617492,1.0,1.0,0.701603353023529,1.0,-1.770166039466858,0.836420476436615,0.9337455630302428,0.4281089901924133,0.892768919467926,0.892768919467926,0.0,47.39361572265625,49.0,45574.421875,0.0,457.6286926269531,1.0,280.696044921875,283.6139831542969,299.49200439453125,302.53778076171875,293.1499938964844,293.1499938964844,280.6499938964844,36021.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726802408695221,1.0,0.0,0.0,3.748749494552612,3.748774290084839,9.377047263114946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.36669921875,0.0,1645.9970703125,1895.4371337890625,0.0,1828.3486328125,0.925364315509796,1.0,0.0,3.0,1.0,0.0
17663040,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9990000128746032,0.4162962436676025,0.3070071637630462,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9054641127586364,0.253801167011261,0.2406458854675293,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8337907195091248,0.1974861472845077,0.1386510729789734,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8758377432823181,0.2300387024879455,0.2183922082185745,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7250436544418335,0.1279203593730926,0.5797448754310608,284.8855285644531,284.95001220703125,301.4854736328125,296.4678039550781,299.2897644042969,297.3110656738281,284.8931579589844,1.0,0.333583652973175,1.0,1.0,0.7013556957244873,1.0,-1.7816840410232544,0.8422553539276123,0.939428687095642,0.4313677549362182,0.8644025325775146,0.8644025325775146,0.0,48.88288497924805,52.0,45573.60546875,0.0,469.2648315429688,1.0,280.65728759765625,283.6444702148437,299.494873046875,302.5047302246094,293.1499938964844,293.1499938964844,280.95001220703125,39398.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297682762145996,1.0,0.0,0.0,3.6393654346466064,3.639389991760254,8.837808991302154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.78955078125,0.0,1546.7208251953125,1895.4371337890625,0.0,1853.1265869140625,0.9054728746414183,1.0,0.0,3.0,1.0,0.0
17663100,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9990000128746032,0.4161597192287445,0.3137829005718231,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8999550938606262,0.2549768984317779,0.2416621446609497,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.82896488904953,0.1982009410858154,0.1390913724899292,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8703492879867554,0.2308610528707504,0.2190905660390854,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7203300595283508,0.1280470341444015,0.5802870988845825,285.0483093261719,284.95001220703125,301.47918701171875,296.4741516113281,299.28521728515625,297.3062438964844,285.0632019042969,1.0,0.3366041183471679,1.0,1.0,0.7011080980300903,1.0,-1.7930570840835571,0.8480262160301208,0.9450308680534364,0.4345713853836059,0.9756678938865662,0.9756678938865662,0.0,50.37834548950195,52.0,45255.15625,0.0,480.9678649902344,1.0,280.901123046875,283.8174743652344,299.44207763671875,302.3249816894531,293.1499938964844,293.1499938964844,280.95001220703125,33770.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233081459999084,1.0,0.0,0.0,3.69437575340271,3.694399833679199,9.107001801567094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.439453125,0.0,1566.2132568359375,1895.4371337890625,0.0,1799.3258056640625,0.9158942103385924,1.0,0.0,3.0,1.0,0.0
17663160,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9990000128746032,0.4159064888954162,0.3202739357948303,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8952668309211731,0.2563428878784179,0.2429405450820922,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8248378038406372,0.1990835815668106,0.1397060453891754,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8656395077705383,0.2318552434444427,0.2200250476598739,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.7160635590553284,0.1282655149698257,0.5813649892807007,285.07794189453125,284.95001220703125,301.4726867675781,296.4804077148437,299.2810974121094,297.30322265625,285.0780639648437,1.0,0.3397473096847534,1.0,1.0,0.7013429403305054,1.0,-1.80553948879242,0.8541521430015564,0.951387345790863,0.4378892779350281,1.0,1.0,0.0,51.87371444702149,55.0,45641.51953125,0.0,493.52142333984375,1.0,280.9425354003906,283.8197326660156,299.4649963378906,302.4107971191406,293.1499938964844,293.1499938964844,280.6499938964844,32407.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222505807876587,1.0,0.0,0.0,3.79106330871582,3.791087865829468,9.589928140485426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.2724609375,0.0,1667.9249267578125,1895.4371337890625,0.0,1790.5782470703125,0.9343712329864502,1.0,0.0,3.0,1.0,0.0
17663220,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9990000128746032,0.4148922562599182,0.3266778290271759,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.890783429145813,0.257494568824768,0.2442010045051574,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.8208489418029785,0.199753925204277,0.1403008848428726,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8611549139022827,0.2326425015926361,0.2209377735853195,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7118091583251953,0.1283593326807022,0.5823679566383362,284.9369506835937,284.95001220703125,301.46600341796875,296.4866027832031,299.2754821777344,297.2977905273437,284.9187927246094,1.0,0.3428131937980652,1.0,1.0,0.7015778422355652,1.0,-1.817758321762085,0.8601279258728027,0.9576303958892822,0.4411483705043793,0.9519652724266052,0.9519652724266052,0.0,53.37454605102539,55.0,46821.15625,0.0,506.07855224609375,1.0,280.6949157714844,283.6361694335937,299.5414733886719,302.663818359375,293.1499938964844,293.1499938964844,280.6499938964844,34052.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315489649772644,1.0,0.0,0.0,3.827005386352539,3.827030658721924,9.77262857304595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.09228515625,0.0,1723.877685546875,1895.4371337890625,0.0,1868.0655517578125,0.9425857067108154,1.0,0.0,3.0,1.0,0.0
17663280,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.4130603075027466,0.3331772089004516,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8860114812850952,0.2583938539028168,0.2451851963996887,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8164944052696228,0.2001707851886749,0.1406950503587722,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8564160466194153,0.2331740409135818,0.2215807735919952,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7070601582527161,0.1282746493816375,0.5825490355491638,284.89794921875,284.95001220703125,301.4591979980469,296.4927062988281,299.2688293457031,297.29052734375,284.9014892578125,1.0,0.3456359207630157,1.0,1.0,0.701812744140625,1.0,-1.8282088041305544,0.8652229905128479,0.9629858732223512,0.4439300894737243,0.9103349447250366,0.9103349447250366,0.0,54.88107299804688,58.0,46932.21875,0.0,517.63525390625,1.0,280.6567077636719,283.6264343261719,299.5392761230469,302.6371765136719,293.1499938964844,293.1499938964844,280.3500061035156,37267.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362166047096252,1.0,0.0,0.0,3.773395538330078,3.773421049118042,9.500751616542402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.119140625,0.0,1684.6375732421875,1895.4371337890625,0.0,1907.4405517578125,0.933430314064026,1.0,0.0,3.0,1.0,0.0
17663340,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.9990000128746032,0.4105680882930755,0.3396303355693817,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.8813265562057495,0.2592423260211944,0.2460832595825195,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.8120819926261902,0.2005239129066467,0.1410165578126907,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.8517646193504333,0.233635738492012,0.2221209853887558,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7022159695625305,0.1281457394361496,0.5823607444763184,284.798583984375,284.95001220703125,301.4523010253906,296.49871826171875,299.2620849609375,297.2835998535156,284.7933349609375,1.0,0.3483507633209228,1.0,1.0,0.7020476460456848,1.0,-1.8378452062606807,0.8699160218238831,0.9679292440414428,0.4464801847934723,0.8137944936752319,0.8137944936752319,0.0,56.386138916015625,58.0,47652.2890625,0.0,528.7625122070312,1.0,280.3988037109375,283.5098571777344,299.5653076171875,302.7821960449219,293.1499938964844,293.1499938964844,280.3500061035156,42215.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440470457077026,1.0,0.0,0.0,3.6600942611694336,3.6601195335388175,8.938771429711778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.0400390625,0.0,1591.062744140625,1895.4371337890625,0.0,1974.17529296875,0.9088015556335448,1.0,0.0,3.0,1.0,0.0
17663400,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9990000128746032,0.4076569676399231,0.3460198640823364,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8767557144165039,0.2601199150085449,0.2469065487384796,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.807600200176239,0.2008923888206482,0.1412779837846756,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8472275137901306,0.2341062128543853,0.2225740402936935,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.697414755821228,0.128024473786354,0.5819413661956787,284.87603759765625,284.95001220703125,301.44537353515625,296.5046691894531,299.2532958984375,297.2724914550781,284.8876647949219,1.0,0.3509828150272369,1.0,1.0,0.7022824883460999,1.0,-1.8468602895736688,0.8743019700050354,0.9725583791732788,0.4488545656204223,0.8237152099609375,0.8237152099609375,0.0,57.88981628417969,46.0,47596.37109375,0.0,539.5709228515625,1.0,280.3582763671875,283.6181030273437,299.5320739746094,302.67852783203125,293.1499938964844,293.1499938964844,280.6499938964844,42414.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450110912322998,1.0,0.0,0.0,3.482728242874145,3.482751846313477,8.093427368294215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.265625,0.0,1400.709228515625,1895.4371337890625,0.0,1982.447998046875,0.8749508857727051,1.0,0.0,3.0,1.0,0.0
17663460,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.4077454805374145,0.3207662403583526,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9007303714752196,0.2612574994564056,0.2476601600646972,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8276619911193848,0.2014883011579513,0.1414685398340225,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8689904808998108,0.2347996830940246,0.2229258865118026,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.715440571308136,0.1280146241188049,0.5806984901428223,284.9958190917969,284.95001220703125,301.4384765625,296.510498046875,299.2477722167969,297.2720642089844,285.000732421875,1.0,0.3398727178573608,1.0,1.0,0.7025853395462036,1.0,-1.816652774810791,0.8590123057365417,0.9576404094696044,0.440871924161911,0.8992944359779358,0.8992944359779358,0.0,52.23279571533203,46.0,46584.08203125,0.0,501.8094482421875,1.0,280.59747314453125,283.7404479980469,299.4707336425781,302.4696960449219,293.1499938964844,293.1499938964844,280.6499938964844,35477.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373459935188293,1.0,0.0,0.0,3.535844326019287,3.535867214202881,8.342179853570997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.38818359375,0.0,1406.0477294921875,1895.4371337890625,0.0,1917.01416015625,0.8814037442207336,1.0,0.0,3.0,1.0,0.0
17663520,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9990000128746032,0.4126027226448059,0.292416512966156,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9339317083358764,0.262483149766922,0.248602420091629,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8528032898902893,0.2021666020154953,0.1417838037014007,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8975285291671753,0.2355754822492599,0.2234442979097366,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.736112654209137,0.1280974745750427,0.5799757838249207,284.96649169921875,284.95001220703125,301.4316101074219,296.5162658691406,299.2481994628906,297.2828674316406,284.9587707519531,1.0,0.3295372724533081,1.0,1.0,0.7028881907463074,1.0,-1.7838799953460691,0.8425822854042053,0.941297709941864,0.431750625371933,0.8926668763160706,0.8926668763160706,0.0,46.3550033569336,49.0,45906.40234375,0.0,462.944580078125,1.0,280.6412048339844,283.70574951171875,299.4779663085937,302.4857482910156,293.1499938964844,293.1499938964844,280.95001220703125,34777.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332944869995117,1.0,0.0,0.0,3.585543394088745,3.585566520690918,8.578339816267544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.88818359375,0.0,1453.64892578125,1895.4371337890625,0.0,1882.754150390625,0.8894971609115601,1.0,0.0,3.0,1.0,0.0
17663580,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.9990000128746032,0.4185334742069244,0.2979562282562256,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9288871884346008,0.2638092041015625,0.2498085051774978,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8486400842666626,0.2029396295547485,0.1422951817512512,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8928348422050476,0.2364477217197418,0.2242286950349807,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.7321373820304871,0.1282866597175598,0.5806922912597656,285.0796203613281,284.95001220703125,301.4248352050781,296.5219116210937,299.2503967285156,297.29217529296875,285.0942687988281,1.0,0.3338635265827179,1.0,1.0,0.7031910419464111,1.0,-1.7943382263183594,0.847794234752655,0.9465439319610596,0.433959037065506,0.9858757257461548,0.9858757257461548,0.0,47.53510284423828,49.0,45257.79296875,0.0,473.0934143066406,1.0,280.897216796875,283.8550720214844,299.4493713378906,302.3222961425781,293.1499938964844,293.1499938964844,280.95001220703125,32271.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241591215133667,1.0,0.0,0.0,3.642861843109131,3.642885208129883,8.854798920765461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.1943359375,0.0,1497.401123046875,1895.4371337890625,0.0,1806.3768310546875,0.9028781652450562,1.0,0.0,3.0,1.0,0.0
17663640,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.9990000128746032,0.4224953651428222,0.3042069375514984,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.92339825630188,0.2652768492698669,0.2511980831623077,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.8442268371582031,0.2038347572088241,0.1429284065961837,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.887789785861969,0.237447127699852,0.2251811027526855,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.7279927730560303,0.1285889148712158,0.5820525884628296,285.10504150390625,284.95001220703125,301.4182434082031,296.5274963378906,299.2530212402344,297.30230712890625,285.1044921875,1.0,0.3369866609573364,1.0,1.0,0.7034938335418701,1.0,-1.8070476055145264,0.8539871573448181,0.9530603885650636,0.4372979998588562,1.0,1.0,0.0,48.93163299560547,52.0,45591.22265625,0.0,485.4407958984375,1.0,280.9417419433594,283.8509216308594,299.487548828125,302.42303466796875,293.1499938964844,293.1499938964844,280.6499938964844,31640.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214844822883606,1.0,0.0,0.0,3.746340990066528,3.7463653087615967,9.365002711092528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.61328125,0.0,1609.54052734375,1895.4371337890625,0.0,1784.2525634765625,0.9236961007118224,1.0,0.0,3.0,1.0,0.0
17663700,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.4242828786373138,0.3106474280357361,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9178302884101868,0.2664989829063415,0.25253826379776,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8397558927536011,0.2045018374919891,0.1435248106718063,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.882666289806366,0.2382223308086395,0.2260883897542953,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.7238436341285706,0.128796175122261,0.58349609375,284.9591979980469,284.95001220703125,301.4118347167969,296.532958984375,299.2520446777344,297.3055725097656,284.93975830078125,1.0,0.3401342928409576,1.0,1.0,0.7037966847419739,1.0,-1.819930076599121,0.8602600693702698,0.9596699476242064,0.4407142996788025,0.9647825360298156,0.9647825360298156,0.0,50.39361190795898,52.0,46789.5625,0.0,498.2629699707031,1.0,280.6956787109375,283.6597900390625,299.5745849609375,302.68914794921875,293.1499938964844,293.1499938964844,280.6499938964844,33071.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300477623939514,1.0,0.0,0.0,3.797740936279297,3.797765970230103,9.623742016628969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.447265625,0.0,1681.03271484375,1895.4371337890625,0.0,1855.4683837890625,0.935622215270996,1.0,0.0,3.0,1.0,0.0
17663760,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.4243933260440826,0.3172956705093384,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.911888062953949,0.2674295902252197,0.2535692155361175,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8349015116691589,0.2048990279436111,0.1439102739095688,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8771499395370483,0.2387235164642334,0.2267104089260101,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7193182706832886,0.1288177967071533,0.5841785073280334,284.9069519042969,284.95001220703125,301.4056396484375,296.5382995605469,299.2475280761719,297.3011779785156,284.9090270996094,1.0,0.3430695235729217,1.0,1.0,0.7036088705062866,1.0,-1.831181883811951,0.8659200072288513,0.9652618765830994,0.4438925981521606,0.9195701479911804,0.9195701479911804,0.0,51.88516998291016,55.0,46936.8671875,0.0,510.2681579589844,1.0,280.6568908691406,283.6342468261719,299.5799255371094,302.6755676269531,293.1499938964844,293.1499938964844,280.3500061035156,36295.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346686720848083,1.0,0.0,0.0,3.765760183334351,3.765785455703736,9.462341381549776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.1533203125,0.0,1668.0936279296875,1895.4371337890625,0.0,1894.3482666015625,0.9309490323066713,1.0,0.0,3.0,1.0,0.0
17663820,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.9990000128746032,0.4235607981681824,0.3239591717720032,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.9061612486839294,0.2682826817035675,0.2544826567173004,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.8300594091415405,0.2052221447229385,0.1442134529352188,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.8716660141944885,0.2391432672739029,0.2272151112556457,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.7145917415618896,0.1287421286106109,0.5843503475189209,284.7998352050781,284.95001220703125,301.3997802734375,296.5435485839844,299.2417907714844,297.29425048828125,284.7934875488281,1.0,0.3458787798881531,1.0,1.0,0.7034209966659546,1.0,-1.84145736694336,0.8711119890213013,0.9703454375267028,0.4468119442462921,0.8194774389266968,0.8194774389266968,0.0,53.3852653503418,55.0,47665.79296875,0.0,521.7836303710938,1.0,280.3988647460937,283.50885009765625,299.60919189453125,302.82647705078125,293.1499938964844,293.1499938964844,280.3500061035156,41441.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426353096961975,1.0,0.0,0.0,3.6643030643463135,3.664328336715698,8.959341357694939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.09716796875,0.0,1590.01123046875,1895.4371337890625,0.0,1962.0828857421875,0.909176230430603,1.0,0.0,3.0,1.0,0.0
17663880,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9990000128746032,0.4219960868358612,0.3305961489677429,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9007948637008668,0.2691536247730255,0.2553029358386993,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8252701163291931,0.2055573612451553,0.1444519013166427,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8662859201431274,0.2395678758621215,0.2276254594326019,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7096319794654846,0.1286415010690689,0.5840765237808228,284.870361328125,284.95001220703125,301.39422607421875,296.5486755371094,299.2339782714844,297.28326416015625,284.8821105957031,1.0,0.3485763967037201,1.0,1.0,0.7032331824302673,1.0,-1.8508622646331787,0.8758745789527893,0.9749876856803894,0.4494865238666534,0.8237837553024292,0.8237837553024292,0.0,54.88783264160156,58.0,47555.08203125,0.0,532.836181640625,1.0,280.3582763671875,283.6115417480469,299.576416015625,302.7224426269531,293.1499938964844,293.1499938964844,280.6499938964844,42330.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437244653701782,1.0,0.0,0.0,3.485938549041748,3.485962152481079,8.108355018521252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.9052734375,0.0,1403.424560546875,1895.4371337890625,0.0,1971.40966796875,0.8753842711448669,1.0,0.0,3.0,1.0,0.0
17663940,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.4204772710800171,0.3369679749011993,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8961487412452698,0.2703876495361328,0.2563371956348419,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8210444450378418,0.2062170207500457,0.1448304951190948,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8615580201148987,0.2403144091367721,0.2282202243804931,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7049898505210876,0.1287412047386169,0.5842861533164978,285.0299072265625,284.95001220703125,301.3890380859375,296.5537109375,299.2274780273437,297.2740478515625,285.0419921875,1.0,0.3514004051685333,1.0,1.0,0.7030453085899353,1.0,-1.8611735105514529,0.8810955286026001,0.9800779819488524,0.4523934125900268,0.9287043809890748,0.9287043809890748,0.0,56.38509368896485,58.0,47390.69921875,0.0,544.5986328125,1.0,280.59765625,283.77081298828125,299.5170288085937,302.53375244140625,293.1499938964844,293.1499938964844,280.6499938964844,34346.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364131212234497,1.0,0.0,0.0,3.558269739151001,3.5582926273345947,8.44833323299099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.27978515625,0.0,1421.426513671875,1895.4371337890625,0.0,1909.1053466796875,0.8861687183380127,1.0,0.0,3.0,1.0,0.0
17664000,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.4188589751720428,0.3430323600769043,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8922489285469055,0.2717854380607605,0.2576578259468078,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8174597024917603,0.2070222645998001,0.1453982889652252,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8575665354728699,0.2412122786045074,0.2290726453065872,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7009905576705933,0.128956601023674,0.5852974057197571,285.0465087890625,284.95001220703125,301.3843078613281,296.5586242675781,299.22442626953125,297.27099609375,285.0450744628906,1.0,0.3543841242790222,1.0,1.0,0.702857494354248,1.0,-1.872959852218628,0.8870502710342407,0.985909640789032,0.4557210505008697,0.9719823002815248,0.9719823002815248,0.0,57.88030624389648,46.0,47890.1953125,0.0,557.5010986328125,1.0,280.6414489746094,283.76202392578125,299.5391540527344,302.620849609375,293.1499938964844,293.1499938964844,280.3500061035156,31956.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349517345428467,1.0,0.0,0.0,3.6698408126831055,3.669864416122437,8.986442026071018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.8515625,0.0,1524.934814453125,1895.4371337890625,0.0,1896.739990234375,0.907049000263214,1.0,0.0,3.0,1.0,0.0
17664060,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9990000128746032,0.4190498888492584,0.3174389004707336,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9186410307884216,0.2728495597839355,0.2586520612239837,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8380687236785889,0.2075207531452179,0.145727276802063,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8808083534240723,0.2418066710233688,0.229607343673706,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7195367813110352,0.1289942264556884,0.5850027799606323,284.8661193847656,284.95001220703125,301.3800354003906,296.5634155273437,299.21978759765625,297.2698059082031,284.843505859375,1.0,0.3434543013572693,1.0,1.0,0.7031981348991394,1.0,-1.8441617488861084,0.8724437355995178,0.9717180132865906,0.4481409788131714,0.8601634502410889,0.8601634502410889,0.0,52.22558975219727,46.0,48181.859375,0.0,519.9386596679688,1.0,280.3975830078125,283.5505065917969,299.6107482910156,302.8517761230469,293.1499938964844,293.1499938964844,280.3500061035156,36261.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434002161026001,1.0,0.0,0.0,3.672010660171509,3.672034740447998,8.997070608529611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.849609375,0.0,1559.7601318359375,1895.4371337890625,0.0,1968.6314697265625,0.9074026942253112,1.0,0.0,3.0,1.0,0.0
17664120,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.9990000128746032,0.4233579933643341,0.2891006767749786,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.9529709219932556,0.2736482620239258,0.2592852413654327,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.8639135956764221,0.2077815681695938,0.1458145678043365,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.9100870490074158,0.2421553134918213,0.229812741279602,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7402448058128357,0.1288941204547882,0.5838196873664856,284.8359069824219,284.95001220703125,301.37628173828125,296.5680847167969,299.2182312011719,297.2741394042969,284.842529296875,1.0,0.3329512178897857,1.0,1.0,0.703538715839386,1.0,-1.809831023216248,0.8552132248878479,0.9546177387237548,0.438559889793396,0.8002627491950989,0.8002627491950989,0.0,46.35707092285156,64.0,46845.4609375,0.0,479.2746276855469,1.0,280.3580017089844,283.58740234375,299.5889587402344,302.7308959960937,293.1499938964844,293.1499938964844,280.6499938964844,43210.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446997165679932,1.0,0.0,0.0,3.458418130874634,3.4584414958953857,7.980834197951481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.57763671875,0.0,1381.40380859375,1895.4371337890625,0.0,1979.774658203125,0.8679769039154053,1.0,0.0,3.0,1.0,0.0
17664180,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9990000128746032,0.4262982010841369,0.3283936381340027,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9094080328941344,0.2749313712120056,0.2605201601982116,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.830331027507782,0.2084845304489135,0.1463415324687957,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8720222115516663,0.2429414987564087,0.2306050211191177,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7117475271224976,0.1290727406740188,0.5852766633033752,285.0426025390625,284.95001220703125,301.3730773925781,296.5726623535156,299.2246398925781,297.283935546875,285.0621643066406,1.0,0.3514173030853271,1.0,1.0,0.7038793563842773,1.0,-1.8617137670516968,0.8811491131782532,0.9805647134780884,0.4516796767711639,0.929388463497162,0.929388463497162,0.0,54.687774658203125,64.0,47141.5,0.0,539.6041870117188,1.0,280.595947265625,283.7995300292969,299.5185852050781,302.50469970703125,293.1499938964844,293.1499938964844,280.6499938964844,34301.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350448966026306,1.0,0.0,0.0,3.5039219856262207,3.503944158554077,8.192229756787128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.9091796875,0.0,1364.43896484375,1895.4371337890625,0.0,1897.527587890625,0.8752910494804382,1.0,0.0,3.0,1.0,0.0
17664240,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.9990000128746032,0.4228742718696594,0.3653072416782379,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.8784863352775574,0.2764728665351867,0.2621884644031524,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.803903341293335,0.2094062566757202,0.1471541076898574,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.8435408473014832,0.24395652115345,0.2317869514226913,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.6865532398223877,0.1293942481279373,0.5878833532333374,285.09698486328125,284.95001220703125,301.3705139160156,296.5770874023437,299.2197265625,297.2726745605469,285.1013488769531,1.0,0.3664731979370117,1.0,1.0,0.7042199373245239,1.0,-1.9135688543319704,0.9068166017532348,1.006752371788025,0.4658823311328888,1.0,1.0,0.0,63.49607467651367,67.0,48531.94921875,0.0,604.6265258789062,1.0,280.6410522460937,283.8089599609375,299.5517272949219,302.6368408203125,293.1499938964844,293.1499938964844,280.3500061035156,30570.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334258556365967,1.0,0.0,0.0,3.658803224563599,3.658826351165772,8.932466357691737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.0107421875,0.0,1502.2618408203125,1895.4371337890625,0.0,1883.8614501953125,0.9037885069847108,1.0,0.0,3.0,1.0,0.0
17664300,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.416728675365448,0.3718294203281402,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8748051524162292,0.2777158319950104,0.2635835409164428,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.800165593624115,0.210045576095581,0.1477572172880172,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8398730158805847,0.2446978986263275,0.2326954901218414,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.6828188896179199,0.1295412927865982,0.5892850756645203,284.9627685546875,284.95001220703125,301.3685913085937,296.5813903808594,299.21368408203125,297.2626037597656,284.944580078125,1.0,0.3682668805122375,1.0,1.0,0.7045605778694153,1.0,-1.926627397537232,0.91304349899292,1.013583779335022,0.4698380529880523,0.9480279684066772,0.9480279684066772,0.0,65.25375366210938,67.0,49976.54296875,0.0,619.9945068359375,1.0,280.39727783203125,283.6221618652344,299.64288330078125,302.9447326660156,293.1499938964844,293.1499938964844,280.3500061035156,32492.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442613840103149,1.0,0.0,0.0,3.72649884223938,3.726522922515869,9.26606332996016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.8759765625,0.0,1593.1578369140625,1895.4371337890625,0.0,1976.013671875,0.9187664985656738,1.0,0.0,3.0,1.0,0.0
