time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9961352348327636,0.4111170172691345,0.3725773096084595,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8706221580505371,0.2786329388618469,0.2646315693855285,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7958652377128601,0.2103863954544067,0.1481239944696426,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8357605338096619,0.2451391220092773,0.2332876473665237,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6785709261894226,0.1294510513544082,0.5896536707878113,284.9114990234375,284.95001220703125,301.36737060546875,296.5856018066406,299.2087097167969,297.2545166015625,284.911376953125,1.0,0.369988739490509,1.0,1.0,0.7049212455749512,1.0,-1.9304053783416748,0.914716899394989,1.0156885385513306,0.4709149599075317,0.9052494168281556,0.9052494168281556,0.0,66.87007141113281,70.0,50017.140625,0.0,628.1134643554688,1.0,280.3573913574219,283.5935363769531,299.64569091796875,302.93817138671875,293.1499938964844,293.1499938964844,280.04998779296875,36001.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507222294807434,1.0,0.0,0.0,3.6947526931762695,3.694777011871338,9.108860012929654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.0244140625,0.0,1583.5411376953125,1895.4371337890625,0.0,2031.70263671875,0.9148018956184388,1.0,0.0,3.0,1.0,0.0
17664420,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.9884597659111024,0.4073840081691742,0.3685154318809509,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.8660992383956909,0.279423326253891,0.2655241191387176,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.7911860346794128,0.2106084823608398,0.1483830213546753,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.8313349485397339,0.2454561442136764,0.2337302565574646,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.6738917231559753,0.1292220950126648,0.5892833471298218,284.7911376953125,284.95001220703125,301.36688232421875,296.58966064453125,299.2052001953125,297.249267578125,284.7862548828125,1.0,0.3709974884986877,1.0,1.0,0.7052818536758423,1.0,-1.926989912986756,0.912856936454773,1.0141329765319824,0.4698014557361603,0.7948616743087769,0.7948616743087769,0.0,68.42608642578125,70.0,50315.921875,0.0,630.6666259765625,1.0,280.10089111328125,283.46649169921875,299.6631164550781,303.0648803710937,293.1499938964844,293.1499938964844,280.04998779296875,42454.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589870691299438,1.0,0.0,0.0,3.5706446170806885,3.570668935775757,8.507198003826488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.2431640625,0.0,1493.902587890625,1895.4371337890625,0.0,2103.69384765625,0.8886411786079407,1.0,0.0,3.0,1.0,0.0
17664480,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9815279245376588,0.4051413238048553,0.3658421039581299,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8618743419647217,0.2802514731884002,0.2663016021251678,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7867386341094971,0.2108595669269561,0.148562803864479,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.827151358127594,0.2457954585552215,0.2340600192546844,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.6693653464317322,0.1289718449115753,0.5883879661560059,284.87322998046875,284.95001220703125,301.3672180175781,296.59356689453125,299.2031555175781,297.2459716796875,284.8818359375,1.0,0.3720820844173431,1.0,1.0,0.7056425213813782,1.0,-1.9242476224899288,0.9113376140594482,1.012910008430481,0.4688591659069061,0.8068119883537292,0.8068119883537292,0.0,69.94413757324219,73.0,49865.625,0.0,633.5883178710938,1.0,280.05908203125,283.57672119140625,299.6180725097656,302.9237976074219,293.1499938964844,293.1499938964844,280.3500061035156,42498.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591497302055359,1.0,0.0,0.0,3.3847427368164062,3.384765386581421,7.644421771146881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.03515625,0.0,1302.6861572265625,1895.4371337890625,0.0,2105.118896484375,0.8537107110023499,1.0,0.0,3.0,1.0,0.0
17664540,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9757184386253356,0.4042782187461853,0.3645314872264862,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8583752512931824,0.2814287543296814,0.2673045396804809,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7830008268356323,0.2114191502332687,0.1488883197307586,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8235909342765808,0.2464411109685897,0.2345821261405944,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6654385328292847,0.1289048641920089,0.5879396796226501,285.0066223144531,284.95001220703125,301.3683776855469,296.5973815917969,299.2043762207031,297.2477722167969,285.0154113769531,1.0,0.3735270202159881,1.0,1.0,0.7060031890869141,1.0,-1.9243531227111816,0.9112430214881896,1.0131101608276367,0.4686860144138336,0.8907801508903503,0.8907801508903503,0.0,71.44113159179688,73.0,49372.41796875,0.0,638.573974609375,1.0,280.2949523925781,283.71307373046875,299.55389404296875,302.7090759277344,293.1499938964844,293.1499938964844,280.3500061035156,35023.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509878277778625,1.0,0.0,0.0,3.4442763328552246,3.444298267364502,7.915699029581447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.64111328125,0.0,1309.2113037109375,1895.4371337890625,0.0,2034.0032958984373,0.8612358570098877,1.0,0.0,3.0,1.0,0.0
17664600,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9707714915275574,0.4038886427879333,0.364096462726593,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8555233478546143,0.2827351093292236,0.2685625851154327,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7799164652824402,0.2120923697948455,0.1493804305791854,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.820594847202301,0.2472052723169326,0.235331118106842,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6621382236480713,0.1289514750242233,0.5882304310798645,285.0042724609375,284.95001220703125,301.3704528808594,296.6010437011719,299.20703125,297.2513427734375,285.0016174316406,1.0,0.3752714693546295,1.0,1.0,0.7063637971878052,1.0,-1.9271790981292725,0.9124974608421326,1.0146815776824951,0.4692907035350799,0.9101009964942932,0.9101009964942932,0.0,72.93292236328125,76.0,49555.328125,0.0,645.5999755859375,1.0,280.3404541015625,283.6922607421875,299.5693359375,302.768798828125,293.1499938964844,293.1499938964844,280.04998779296875,33065.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480354905128479,1.0,0.0,0.0,3.5356040000915527,3.5356264114379883,8.341046395798912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.787109375,0.0,1388.3148193359375,1895.4371337890625,0.0,2008.4798583984373,0.8774668574333191,1.0,0.0,3.0,1.0,0.0
17664660,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9657445549964904,0.4030722677707672,0.3636512756347656,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8527184724807739,0.2837939262390136,0.2697551548480987,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7768611907958984,0.2125422060489654,0.1498280316591262,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8176111578941345,0.2477495521306991,0.2360244691371917,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6589781045913696,0.1289121806621551,0.5885748863220215,284.8666381835937,284.95001220703125,301.3734436035156,296.60455322265625,299.2084655761719,297.2515563964844,284.8568420410156,1.0,0.3769518136978149,1.0,1.0,0.7065040469169617,1.0,-1.929862380027771,0.9137617349624634,1.0161007642745972,0.4699839949607849,0.8166977167129517,0.8166977167129517,0.0,74.43231964111328,76.0,50167.29296875,0.0,652.5608520507812,1.0,280.1011962890625,283.5381164550781,299.63507080078125,302.9845886230469,293.1499938964844,293.1499938964844,280.04998779296875,38184.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544786930084229,1.0,0.0,0.0,3.4946367740631104,3.494659662246704,8.148870165314293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.7724609375,0.0,1382.73974609375,1895.4371337890625,0.0,2064.32177734375,0.8692461848258972,1.0,0.0,3.0,1.0,0.0
17664720,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.960189938545227,0.4021347165107727,0.3628314733505249,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8496766686439514,0.2847325801849365,0.2707086205482483,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7735310792922974,0.2128780633211136,0.150114968419075,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8143473863601685,0.2481756061315536,0.2365001291036605,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.655662477016449,0.1288070976734161,0.5884276032447815,284.9051818847656,284.95001220703125,301.3774108886719,296.6079406738281,299.2093200683594,297.249755859375,284.91180419921875,1.0,0.3784261345863342,1.0,1.0,0.7066442966461182,1.0,-1.930762767791748,0.9141469597816468,1.0166157484054563,0.4701786339282989,0.8169082999229431,0.8169082999229431,0.0,75.93689727783203,64.0,49877.25390625,0.0,658.1929931640625,1.0,280.0592956542969,283.60400390625,299.6241760253906,302.9125061035156,293.1499938964844,293.1499938964844,280.3500061035156,39980.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557509541511536,1.0,0.0,0.0,3.360469102859497,3.360491275787353,7.535171562267351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.595703125,0.0,1261.6982421875,1895.4371337890625,0.0,2075.408447265625,0.8454269170761108,1.0,0.0,3.0,1.0,0.0
17664780,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.978338360786438,0.4018426537513733,0.3620558083057403,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8672699332237244,0.2859612107276916,0.2714914083480835,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7896695137023926,0.213469386100769,0.1502624303102493,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.829990029335022,0.2488505989313125,0.2367813736200332,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6687555909156799,0.1288517713546753,0.5871688723564148,285.0271301269531,284.95001220703125,301.38238525390625,296.6111755371094,299.2125244140625,297.25164794921875,285.0342712402344,1.0,0.3722514510154724,1.0,1.0,0.7067844867706299,1.0,-1.9297749996185305,0.9135920405387878,1.0161828994750977,0.4698497354984283,0.902123749256134,0.902123749256134,0.0,70.124755859375,64.0,49422.31640625,0.0,638.3392333984375,1.0,280.29449462890625,283.7284545898437,299.5725402832031,302.724609375,293.1499938964844,293.1499938964844,280.3500061035156,33699.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488508820533752,1.0,0.0,0.0,3.433342456817627,3.433364152908325,7.865522206884634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.53271484375,0.0,1289.0267333984375,1895.4371337890625,0.0,2015.5179443359373,0.857427716255188,1.0,0.0,3.0,1.0,0.0
17664840,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9969446063041688,0.4017494916915893,0.3617254793643951,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8892308473587036,0.2873258590698242,0.272509753704071,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8093294501304626,0.2141863256692886,0.1505655646324157,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8490464687347412,0.2496496587991714,0.2372690737247467,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6852767467498779,0.1290117651224136,0.5865804553031921,285.01513671875,284.95001220703125,301.3884582519531,296.6142578125,299.2171630859375,297.25518798828125,285.0112609863281,1.0,0.3670696020126343,1.0,1.0,0.7069247364997864,1.0,-1.930842995643616,0.914066731929779,1.0167763233184814,0.4700689017772674,0.9201425313949584,0.9201425313949584,0.0,64.17366027832031,52.0,49603.87109375,0.0,619.5795288085938,1.0,280.34033203125,283.6986694335937,299.5903015136719,302.7923278808594,293.1499938964844,293.1499938964844,280.04998779296875,32271.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468719482421875,1.0,0.0,0.0,3.5335586071014404,3.533580780029297,8.331398362315667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.650390625,0.0,1380.432373046875,1895.4371337890625,0.0,1998.45068359375,0.8763328790664673,1.0,0.0,3.0,1.0,0.0
17664900,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9990000128746032,0.4024957120418548,0.3410481810569763,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9130475521087646,0.2883910536766052,0.2734749615192413,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8283848166465759,0.2146351933479309,0.1508369296789169,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8698408007621765,0.2501799166202545,0.2377136349678039,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7027682662010193,0.1290449351072311,0.5860938429832458,284.8485717773437,284.95001220703125,301.3956604003906,296.6171875,299.2195129394531,297.2561340332031,284.8319091796875,1.0,0.357582151889801,1.0,1.0,0.7070649862289429,1.0,-1.9074625968933103,0.9022620916366576,1.0052005052566528,0.4639248549938202,0.8078382015228271,0.8078382015228271,0.0,58.31089401245117,52.0,49759.57421875,0.0,583.3004150390625,1.0,280.10113525390625,283.5154724121094,299.6532287597656,302.9990539550781,293.1499938964844,293.1499938964844,280.04998779296875,38179.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538080811500549,1.0,0.0,0.0,3.4936330318450928,3.4936559200286865,8.144189678205294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.419921875,0.0,1381.672607421875,1895.4371337890625,0.0,2058.486328125,0.8683446049690247,1.0,0.0,3.0,1.0,0.0
17664960,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9990000128746032,0.4064830541610718,0.3143902719020843,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9430567622184752,0.2892864942550659,0.2741411626338959,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8500311374664307,0.2149293273687362,0.1509101092815399,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8945033550262451,0.250546932220459,0.2378859966993332,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7217356562614441,0.1290285587310791,0.5850297808647156,284.8676147460937,284.95001220703125,301.4040222167969,296.6199645996094,299.22271728515625,297.25799560546875,284.8751525878906,1.0,0.3476575314998626,1.0,1.0,0.7071003317832947,1.0,-1.8752996921539309,0.8862430453300476,0.9890566468238832,0.4550074338912964,0.7837260961532593,0.7837260961532593,0.0,52.37359237670898,55.0,48513.1796875,0.0,541.5303955078125,1.0,280.0594787597656,283.5927429199219,299.6285095214844,302.8662414550781,293.1499938964844,293.1499938964844,280.3500061035156,42787.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537587881088257,1.0,0.0,0.0,3.276670455932617,3.2766921520233154,7.164053954511473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.83935546875,0.0,1201.7239990234375,1895.4371337890625,0.0,2058.05712890625,0.8294203281402588,1.0,0.0,3.0,1.0,0.0
17665020,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.4112910032272339,0.3195788562297821,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9385772347450256,0.2905999720096588,0.2752100527286529,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8462198972702026,0.2155932039022445,0.151266261935234,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8901928663253784,0.2512778043746948,0.2384328991174698,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7182939052581787,0.12929068505764,0.5857489705085754,285.0130310058594,284.95001220703125,301.41357421875,296.6225891113281,299.2320556640625,297.2658386230469,285.02294921875,1.0,0.3517076671123504,1.0,1.0,0.7071356177330017,1.0,-1.8847026824951167,0.8910496830940247,0.9936529397964478,0.4570449888706207,0.8750666379928589,0.8750666379928589,0.0,53.54780578613281,55.0,48215.48828125,0.0,551.8175048828125,1.0,280.29168701171875,283.7412109375,299.5643310546875,302.6423645019531,293.1499938964844,293.1499938964844,280.3500061035156,34716.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441775798797607,1.0,0.0,0.0,3.3341901302337646,3.3342108726501465,7.417781375806953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.4248046875,0.0,1200.6055908203125,1895.4371337890625,0.0,1975.29443359375,0.8370951414108276,1.0,0.0,3.0,1.0,0.0
17665080,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.4141526520252228,0.3253530859947204,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9339250922203064,0.2920666933059692,0.2765989303588867,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8424095511436462,0.2163849472999572,0.1518288105726242,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8857982754707336,0.252141386270523,0.2392590343952179,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7148091197013855,0.1296410858631134,0.5874103307723999,285.0108337402344,284.95001220703125,301.4244079589844,296.6250305175781,299.2408447265625,297.2717590332031,285.00885009765625,1.0,0.3546867668628692,1.0,1.0,0.7071709632873535,1.0,-1.8969649076461792,0.8971392512321472,0.999825656414032,0.4604036509990692,0.8966166377067566,0.8966166377067566,0.0,54.940032958984375,58.0,48608.2578125,0.0,564.9047241210938,1.0,280.33935546875,283.7140808105469,299.5855712890625,302.7170104980469,293.1499938964844,293.1499938964844,280.6499938964844,32458.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407650351524353,1.0,0.0,0.0,3.444164991378784,3.444186449050904,7.915188007245888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.9765625,0.0,1290.9954833984375,1895.4371337890625,0.0,1946.103515625,0.856545627117157,1.0,0.0,3.0,1.0,0.0
17665140,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.9990000128746032,0.4155764281749725,0.3313076496124267,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.9291966557502748,0.2935678362846374,0.2780081629753113,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.8385971188545227,0.2171964049339294,0.1523996442556381,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8813872933387756,0.2530298829078674,0.2401014864444732,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.7112049460411072,0.1299967765808105,0.5891379117965698,285.1175231933594,284.95001220703125,301.4365234375,296.6273193359375,299.2487487792969,297.274658203125,285.1268615722656,1.0,0.3577416837215423,1.0,1.0,0.7072062492370605,1.0,-1.909578442573548,0.9034021496772766,1.0061763525009155,0.4638736546039581,1.0,1.0,0.0,56.398582458496094,58.0,48354.44140625,0.0,578.6149291992188,1.0,280.593994140625,283.8331604003906,299.57720947265625,302.6219787597656,293.1499938964844,293.1499938964844,280.6499938964844,29868.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735126793384552,1.0,0.0,0.0,3.5584967136383057,3.558518886566162,8.449410984212591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.41162109375,0.0,1389.006103515625,1895.4371337890625,0.0,1898.2196044921875,0.8816478848457336,1.0,0.0,3.0,1.0,0.0
17665200,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.9990000128746032,0.416064590215683,0.3372014164924621,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.924814760684967,0.2951643168926239,0.2795420885086059,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.8350713849067688,0.2180635631084442,0.1530382484197616,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.877282440662384,0.2539799809455871,0.2410405576229095,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.7076935172080994,0.1303866654634475,0.5910909175872803,285.1262512207031,284.95001220703125,301.45001220703125,296.6294250488281,299.2572021484375,297.27740478515625,285.1246643066406,1.0,0.3608705997467041,1.0,1.0,0.7072415947914124,1.0,-1.9227371215820312,0.909938097000122,1.0127990245819092,0.467497318983078,1.0,1.0,0.0,57.88161087036133,46.0,48787.17578125,0.0,592.968994140625,1.0,280.640869140625,283.818603515625,299.617431640625,302.7449951171875,293.1499938964844,293.1499938964844,280.3500061035156,30391.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356662750244141,1.0,0.0,0.0,3.671799421310425,3.6718227863311768,8.996036626740533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.171875,0.0,1515.342529296875,1895.4371337890625,0.0,1902.7821044921875,0.9059247374534608,1.0,0.0,3.0,1.0,0.0
17665260,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9990000128746032,0.4178202152252197,0.3111410140991211,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9550144076347352,0.2963919937610626,0.2807114124298095,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.857444167137146,0.2185756862163543,0.1533957868814468,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9024989008903505,0.254576563835144,0.2416039258241653,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7265453338623047,0.1305584013462066,0.5914931297302246,284.93438720703125,284.95001220703125,301.4648742675781,296.6320495605469,299.2632751464844,297.27911376953125,284.9062805175781,1.0,0.3501173257827759,1.0,1.0,0.7074174284934998,1.0,-1.8944956064224243,0.8956710696220398,0.9988245964050292,0.4601373672485351,0.9425435662269592,0.9425435662269592,0.0,52.22122573852539,46.0,49341.27734375,0.0,554.3743286132812,1.0,280.3970642089844,283.58172607421875,299.6912841796875,302.9967041015625,293.1499938964844,293.1499938964844,280.3500061035156,32454.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455824613571167,1.0,0.0,0.0,3.734924793243408,3.7349488735198975,9.308013773079438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.173828125,0.0,1602.5780029296875,1895.4371337890625,0.0,1987.356689453125,0.9205367565155028,1.0,0.0,3.0,1.0,0.0
17665320,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.9990000128746032,0.4231853187084198,0.2823423743247986,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.9860646724700928,0.2972207963466644,0.2814441323280334,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.8859968185424805,0.218723714351654,0.1534550637006759,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.9365174770355223,0.2547985017299652,0.2417595535516739,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.7485727667808533,0.1305061280727386,0.5907561779022217,284.8301086425781,284.95001220703125,301.4811096191406,296.6358947753906,299.27294921875,297.28643798828125,284.82861328125,1.0,0.3396666646003723,1.0,1.0,0.7075933218002319,1.0,-1.8601737022399905,0.8785238265991211,0.9816498160362244,0.450594037771225,0.844393253326416,0.844393253326416,0.0,46.35408782958984,64.0,48214.58984375,0.0,512.1235961914062,1.0,280.357421875,283.53125,299.67364501953125,302.9042358398437,293.1499938964844,293.1499938964844,280.6499938964844,39391.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74883633852005,1.0,0.0,0.0,3.627901315689087,3.6279256343841553,8.78221783295885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.54296875,0.0,1533.940185546875,1895.4371337890625,0.0,2015.3922119140625,0.9010531306266784,1.0,0.0,3.0,1.0,0.0
17665380,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9990000128746032,0.4267089068889618,0.3222282826900482,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9451999068260192,0.2985042631626129,0.2826702892780304,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8486156463623047,0.219267800450325,0.1538730561733245,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8927015066146851,0.2554076611995697,0.2423893511295318,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7189263105392456,0.1306763887405395,0.5922417640686035,285.0332946777344,284.95001220703125,301.4986572265625,296.6408996582031,299.2896423339844,297.2967529296875,285.0552673339844,1.0,0.3580554723739624,1.0,1.0,0.7077691555023193,1.0,-1.9124643802642824,0.9047384858131408,1.0077258348464966,0.4639036059379577,0.9662441611289978,0.9662441611289978,0.0,54.68871307373047,64.0,48337.96484375,0.0,575.1357421875,1.0,280.59991455078125,283.7586364746094,299.5989685058594,302.6631774902344,293.1499938964844,293.1499938964844,280.6499938964844,34132.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402158975601196,1.0,0.0,0.0,3.640557289123535,3.640580892562866,8.843599061947316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.36572265625,0.0,1508.7496337890625,1895.4371337890625,0.0,1941.420654296875,0.9051542282104492,1.0,0.0,3.0,1.0,0.0
17665440,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.9990000128746032,0.4237703382968902,0.3595496714115143,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.9084245562553406,0.3001614212989807,0.2843961417675018,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.8211622834205627,0.2201207876205444,0.154607206583023,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.8614786267280579,0.2563328444957733,0.2434463948011398,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.6933519840240479,0.1310057193040847,0.5948435664176941,285.106201171875,284.95001220703125,301.5174865722656,296.6470642089844,299.2939758300781,297.2835998535156,285.1133117675781,1.0,0.3730455636978149,1.0,1.0,0.7079450488090515,1.0,-1.964630007743836,0.9306313991546632,1.0339986085891724,0.4783003330230713,1.0,1.0,0.0,63.49806594848633,67.0,49609.8515625,0.0,642.8825073242188,1.0,280.6421813964844,283.78826904296875,299.626708984375,302.7847595214844,293.1499938964844,293.1499938964844,280.3500061035156,31913.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387489676475525,1.0,0.0,0.0,3.761665582656861,3.761690139770508,9.441775432605936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.3818359375,0.0,1629.4774169921875,1895.4371337890625,0.0,1928.93115234375,0.9273966550827026,1.0,0.0,3.0,1.0,0.0
17665500,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.4179960787296295,0.3660907447338104,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9043110013008118,0.3015677034854889,0.2859234511852264,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8174720406532288,0.2207390516996383,0.1551792621612548,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8573620319366455,0.2570318877696991,0.2442928105592727,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6895446181297302,0.1312069445848465,0.5963749885559082,284.99102783203125,284.95001220703125,301.5375671386719,296.654296875,299.2968139648437,297.2701110839844,284.9750671386719,1.0,0.3748462498188019,1.0,1.0,0.7081209421157837,1.0,-1.9779146909713743,0.9370448589324952,1.0408698320388794,0.4824063181877136,0.9915379285812378,0.9915379285812378,0.0,65.2545166015625,67.0,51164.77734375,0.0,659.0182495117188,1.0,280.3954162597656,283.620361328125,299.7136535644531,303.0859680175781,293.1499938964844,293.1499938964844,280.3500061035156,32830.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489981055259705,1.0,0.0,0.0,3.814876079559326,3.814901113510132,9.710780659588636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.0048828125,0.0,1699.6712646484375,1895.4371337890625,0.0,2016.7899169921875,0.9399572610855104,1.0,0.0,3.0,1.0,0.0
17665560,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9990000128746032,0.4123505353927612,0.3719907104969024,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9005048871040344,0.3026541769504547,0.2871196866035461,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8137992024421692,0.2210725396871566,0.1555308252573013,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.853415846824646,0.2574452757835388,0.2448445707559585,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.6857950091362,0.1312050074338913,0.5970318913459778,284.9339294433594,284.95001220703125,301.5588073730469,296.6625671386719,299.3022766113281,297.2610168457031,284.933837890625,1.0,0.3775461316108703,1.0,1.0,0.7085626125335693,1.0,-1.9883195161819456,0.9420304894447328,1.0462889671325684,0.4851606488227844,0.953890323638916,0.953890323638916,0.0,66.84132385253906,70.0,51457.50390625,0.0,672.5197143554688,1.0,280.3567199707031,283.5774230957031,299.7207336425781,303.0935974121094,293.1499938964844,293.1499938964844,280.04998779296875,35006.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552152276039124,1.0,0.0,0.0,3.819514036178589,3.8195395469665527,9.734407058203942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.439453125,0.0,1722.28857421875,1895.4371337890625,0.0,2070.737548828125,0.9422411918640136,1.0,0.0,3.0,1.0,0.0
17665620,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.9933626651763916,0.4077368378639221,0.3691425025463104,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017883300781,0.8956949710845947,0.3035744726657867,0.2881566882133484,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8091382384300232,0.22125343978405,0.1557751148939132,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.8485957980155945,0.2577011883258819,0.2452481240034103,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6811137795448303,0.1310305446386337,0.5970004796981812,284.80194091796875,284.95001220703125,301.5811767578125,296.6718444824219,299.30889892578125,297.2544860839844,284.79302978515625,1.0,0.3785749971866607,1.0,1.0,0.709004282951355,1.0,-1.986897587776184,0.9410914778709412,1.045806050300598,0.4847151935100555,0.8421283960342407,0.8421283960342407,0.0,68.41704559326172,70.0,52059.6328125,0.0,676.7271118164062,1.0,280.0972900390625,283.4259948730469,299.7469482421875,303.2477111816406,293.1499938964844,293.1499938964844,280.04998779296875,40105.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763820469379425,1.0,0.0,0.0,3.743127822875977,3.743153333663941,9.34894501369854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.255859375,0.0,1670.76708984375,1895.4371337890625,0.0,2146.1650390625,0.9258305430412292,1.0,0.0,3.0,1.0,0.0
17665680,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9860770106315612,0.4048466086387634,0.365804374217987,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8909527063369751,0.3044629395008087,0.2890213131904602,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8043345212936401,0.2213997989892959,0.1559035927057266,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8438747525215149,0.2579159140586853,0.2454898208379745,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.67635178565979,0.1307735294103622,0.5962138175964355,284.8528747558594,284.95001220703125,301.6046447753906,296.6820678710937,299.3169860839844,297.249755859375,284.86260986328125,1.0,0.3798469603061676,1.0,1.0,0.7094459533691406,1.0,-1.9834247827529907,0.9391751885414124,1.0442496538162231,0.4835327863693237,0.8304809331893921,0.8304809331893921,0.0,69.93241119384766,73.0,51542.3125,0.0,679.1080932617188,1.0,280.05767822265625,283.5120849609375,299.71124267578125,303.1212463378906,293.1499938964844,293.1499938964844,280.3500061035156,42511.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646564841270447,1.0,0.0,0.0,3.5585925579071045,3.558616876602173,8.449866299997666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.00537109375,0.0,1481.3287353515625,1895.4371337890625,0.0,2153.53759765625,0.8909134864807129,1.0,0.0,3.0,1.0,0.0
17665740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9799038767814636,0.4036690592765808,0.364055871963501,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8869179487228394,0.305763304233551,0.2901025414466858,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8001340627670288,0.2219009548425674,0.1561672091484069,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8398090600967407,0.2584820389747619,0.2459088116884231,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6721134781837463,0.1306999176740646,0.5957182049751282,285.0080871582031,284.95001220703125,301.629150390625,296.6932067871094,299.32879638671875,297.2508544921875,285.0173034667969,1.0,0.3809087872505188,1.0,1.0,0.7098876237869263,1.0,-1.982843399047852,0.938709557056427,1.0441337823867798,0.4831185638904571,0.9263461232185364,0.9263461232185364,0.0,71.44353485107422,73.0,50993.44140625,0.0,683.7527465820312,1.0,280.2990417480469,283.67041015625,299.65118408203125,302.90338134765625,293.1499938964844,293.1499938964844,280.3500061035156,35172.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564499378204346,1.0,0.0,0.0,3.606074810028076,3.6060984134674072,8.676863672008039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.1044921875,0.0,1478.7283935546875,1895.4371337890625,0.0,2081.507568359375,0.8973385691642761,1.0,0.0,3.0,1.0,0.0
17665800,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9748308062553406,0.4031664133071899,0.3634400963783264,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8837400674819946,0.307241290807724,0.2915050983428955,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7967608571052551,0.2225601524114608,0.1566373407840728,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8365248441696167,0.2592114508152008,0.2466081976890564,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.668631374835968,0.13075752556324,0.5960257649421692,285.013427734375,284.95001220703125,301.6546325683594,296.7052307128906,299.3425598144531,297.2545166015625,285.01153564453125,1.0,0.3826212584972381,1.0,1.0,0.7103292942047119,1.0,-1.9855594635009768,0.9398800134658812,1.0456794500350952,0.4836477935314178,0.9525136947631836,0.9525136947631836,0.0,72.93455505371094,76.0,51181.43359375,0.0,690.9482421875,1.0,280.3418273925781,283.65740966796875,299.6734619140625,302.9707336425781,293.1499938964844,293.1499938964844,280.04998779296875,33207.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534220218658447,1.0,0.0,0.0,3.691255569458008,3.691279411315918,9.091625088331056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.2626953125,0.0,1558.4222412109375,1895.4371337890625,0.0,2055.12890625,0.9126261472702026,1.0,0.0,3.0,1.0,0.0
17665860,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.969763994216919,0.40228471159935,0.3629215359687805,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8806434273719788,0.3084487020969391,0.2928521633148193,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7934530973434448,0.2229861319065094,0.1570740789175033,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8333355188369751,0.2597129940986633,0.2472680807113647,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6653231382369995,0.1307297945022583,0.5964269042015076,284.8697509765625,284.95001220703125,301.6810607910156,296.71807861328125,299.3551330566406,297.25494384765625,284.85870361328125,1.0,0.3842896521091461,1.0,1.0,0.7105875611305237,1.0,-1.9883551597595213,0.9411529898643494,1.047202229499817,0.484318345785141,0.8574352860450745,0.8574352860450745,0.0,74.4332504272461,76.0,51949.51953125,0.0,698.2508544921875,1.0,280.09747314453125,283.4909973144531,299.7472839355469,303.2022705078125,293.1499938964844,293.1499938964844,280.04998779296875,37392.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596814632415771,1.0,0.0,0.0,3.6682918071746826,3.668316125869751,8.978856271824043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.81640625,0.0,1564.0819091796875,1895.4371337890625,0.0,2109.77978515625,0.9077576994895936,1.0,0.0,3.0,1.0,0.0
17665920,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9641295075416564,0.4012299478054046,0.3620222806930542,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8772420287132263,0.3094887137413025,0.2939200699329376,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7898129224777222,0.2232589572668075,0.1573299914598465,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8298832774162292,0.2600583434104919,0.2476845979690551,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6618230938911438,0.1306174844503402,0.5962920188903809,284.89166259765625,284.95001220703125,301.7084045410156,296.7317199707031,299.3668518066406,297.2528686523437,284.8984069824219,1.0,0.3857259154319763,1.0,1.0,0.7108458280563354,1.0,-1.9892045259475708,0.9414637088775636,1.047740817070007,0.4844464659690857,0.8445037007331848,0.8445037007331848,0.0,75.93830108642578,79.0,51674.21484375,0.0,704.0289306640625,1.0,280.057861328125,283.541015625,299.7468566894531,303.1435852050781,293.1499938964844,293.1499938964844,280.3500061035156,39987.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608560919761658,1.0,0.0,0.0,3.541081666946411,3.5411055088043213,8.366911856683146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.67578125,0.0,1444.2823486328125,1895.4371337890625,0.0,2120.0859375,0.8846462368965149,1.0,0.0,3.0,1.0,0.0
17665980,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9588180780410768,0.4008619785308838,0.3614213764667511,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.874180018901825,0.3108533322811126,0.2950941324234009,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7864891290664673,0.2238041758537292,0.1576472520828247,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.826714277267456,0.2606719136238098,0.2481798529624939,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6586037278175354,0.1306525468826294,0.5963453650474548,285.0344543457031,284.95001220703125,301.736572265625,296.7460632324219,299.38104248046875,297.2546081542969,285.04315185546875,1.0,0.3873107731342315,1.0,1.0,0.7111040949821472,1.0,-1.990929365158081,0.9422216415405272,1.0487077236175537,0.484775185585022,0.9424151182174684,0.9424151182174684,0.0,77.43553161621094,79.0,51207.08984375,0.0,710.4937133789062,1.0,280.2988586425781,283.6886291503906,299.7048034667969,302.9593811035156,293.1499938964844,293.1499938964844,280.3500061035156,33913.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535828351974487,1.0,0.0,0.0,3.602091789245605,3.6021151542663574,8.657706871417759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.03515625,0.0,1465.1124267578125,1895.4371337890625,0.0,2056.527099609375,0.8952529430389404,1.0,0.0,3.0,1.0,0.0
17666040,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9541832208633424,0.4007404744625091,0.3613264262676239,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8717008233070374,0.3123762309551239,0.2965467870235443,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7837444543838501,0.2244867086410522,0.1581397503614425,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8240489959716797,0.2614258825778961,0.2489116191864013,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6559027433395386,0.1307962983846664,0.5970844626426697,285.035400390625,284.95001220703125,301.7655639648437,296.7611389160156,299.396728515625,297.25836181640625,285.0326538085937,1.0,0.389148473739624,1.0,1.0,0.711362361907959,1.0,-1.994916081428528,0.944102108478546,1.050813913345337,0.4857474565505981,0.9738012552261353,0.9738012552261353,0.0,78.92851257324219,82.0,51479.64453125,0.0,718.7913208007812,1.0,280.341796875,283.6693725585937,299.7352294921875,303.0450134277344,293.1499938964844,293.1499938964844,280.04998779296875,32253.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514393329620361,1.0,0.0,0.0,3.700677156448364,3.7007009983062735,9.138095151683956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.048828125,0.0,1561.864013671875,1895.4371337890625,0.0,2037.91650390625,0.9140702486038208,1.0,0.0,3.0,1.0,0.0
17666100,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.949349284172058,0.4000329375267029,0.3610529899597168,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8692152500152588,0.3136065006256103,0.2979262173175812,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7809866070747375,0.2249175310134887,0.1585864871740341,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8213714957237244,0.2619315981864929,0.2495852708816528,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6532753109931946,0.130830779671669,0.5978178381919861,284.882568359375,284.95001220703125,301.7953186035156,296.77685546875,299.4107971191406,297.2584533691406,284.8697509765625,1.0,0.3908833861351013,1.0,1.0,0.7116206884384155,1.0,-1.9984732866287231,0.9457579851150512,1.052715301513672,0.4866426587104797,0.878588855266571,0.878588855266571,0.0,80.42940521240234,82.0,52360.90234375,0.0,726.7941284179688,1.0,280.0970153808594,283.490478515625,299.8131103515625,303.2899169921875,293.1499938964844,293.1499938964844,280.04998779296875,36117.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584846615791321,1.0,0.0,0.0,3.700385093688965,3.700409650802612,9.136652465713268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.9580078125,0.0,1590.83935546875,1895.4371337890625,0.0,2099.294921875,0.914294421672821,1.0,0.0,3.0,1.0,0.0
17666160,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9438162446022034,0.3990123867988586,0.3602466881275177,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8663707971572876,0.3146345615386963,0.2989991009235382,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7778469920158386,0.2251652926206588,0.1588355153799057,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.818344235420227,0.2622496783733368,0.2499911338090896,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.650388777256012,0.13074991106987,0.5978946685791016,284.88836669921875,284.95001220703125,301.8257751464844,296.793212890625,299.423583984375,297.2557067871094,284.8944702148437,1.0,0.3923377990722656,1.0,1.0,0.7119198441505432,1.0,-1.9996739625930784,0.9462260007858276,1.0534480810165403,0.4868598580360412,0.8562789559364319,0.8562789559364319,0.0,81.93653106689453,85.0,52128.7265625,0.0,732.9080810546875,1.0,280.0576477050781,283.5249328613281,299.8153686523437,303.24029541015625,293.1499938964844,293.1499938964844,280.3500061035156,39326.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603731751441956,1.0,0.0,0.0,3.5885305404663086,3.588554620742798,8.592639915150357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.541015625,0.0,1490.3231201171875,1895.4371337890625,0.0,2115.8466796875,0.8942891359329224,1.0,0.0,3.0,1.0,0.0
