time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.938612163066864,0.3986462950706482,0.3596541583538055,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8637838959693909,0.3159930109977722,0.3001603186130523,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.774951696395874,0.2256876081228256,0.1591334193944931,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8154984712600708,0.2628366649150848,0.2504574060440063,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.6476845741271973,0.1308015882968902,0.5980469584465027,285.0343322753906,284.95001220703125,301.8568725585937,296.81011962890625,299.4388122558594,297.2568664550781,285.04345703125,1.0,0.3939067721366882,1.0,1.0,0.7122189998626709,1.0,-2.0014543533325195,0.9469937682151794,1.0544606447219849,0.487190306186676,0.955542802810669,0.955542802810669,0.0,83.43531036376953,85.0,51641.04296875,0.0,739.480712890625,1.0,280.2999572753906,283.67779541015625,299.7735595703125,303.0550537109375,293.1499938964844,293.1499938964844,280.3500061035156,33816.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534586191177368,1.0,0.0,0.0,3.6449379920959473,3.644961357116699,8.86489431195514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.5078125,0.0,1511.2291259765625,1895.4371337890625,0.0,2055.447021484375,0.9046839475631714,1.0,0.0,3.0,1.0,0.0
17666280,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.934197187423706,0.398550271987915,0.3595730662345886,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8617420792579651,0.317532867193222,0.3016195595264435,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7726086974143982,0.2263669669628143,0.159617617726326,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8131142854690552,0.2635832130908966,0.2511741518974304,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.6454333662986755,0.1309621781110763,0.5988621115684509,285.0382995605469,284.95001220703125,301.8886108398437,296.8275451660156,299.4556579589844,297.2603759765625,285.0357360839844,1.0,0.3957309424877167,1.0,1.0,0.7125181555747986,1.0,-2.005528926849365,0.948900580406189,1.0566282272338867,0.4881716668605804,0.9894721508026124,0.9894721508026124,0.0,84.92876434326172,88.0,51922.65625,0.0,747.94921875,1.0,280.3421630859375,283.6611328125,299.8044738769531,303.1418762207031,293.1499938964844,293.1499938964844,280.04998779296875,32235.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515034675598145,1.0,0.0,0.0,3.7420597076416016,3.74208402633667,9.343610258838452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.1083984375,0.0,1609.141845703125,1895.4371337890625,0.0,2038.4725341796875,0.9234021306037904,1.0,0.0,3.0,1.0,0.0
17666340,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9296568632125854,0.3978677093982696,0.3593234717845917,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8596909046173096,0.3187791407108307,0.3030155897140503,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7702565789222717,0.226796805858612,0.1600635349750518,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8106917142868042,0.2640839517116546,0.2518427968025207,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6432352066040039,0.1310099959373474,0.5996644496917725,284.88385009765625,284.95001220703125,301.9208984375,296.845458984375,299.4708251953125,297.26031494140625,284.87060546875,1.0,0.3974564671516418,1.0,1.0,0.712817370891571,1.0,-2.009210586547852,0.9506006836891174,1.0586098432540894,0.4890879094600677,0.8939691781997681,0.8939691781997681,0.0,86.42974090576172,88.0,52850.01953125,0.0,756.145751953125,1.0,280.0960693359375,283.47900390625,299.8832702636719,303.3899841308594,293.1499938964844,293.1499938964844,280.04998779296875,35813.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586347460746765,1.0,0.0,0.0,3.747529983520508,3.7475547790527344,9.370947395836992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.2783203125,0.0,1642.9739990234375,1895.4371337890625,0.0,2100.608642578125,0.9248359203338624,1.0,0.0,3.0,1.0,0.0
17666400,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9244789481163024,0.3968453109264374,0.3585289120674133,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8572777509689331,0.3198087215423584,0.304096519947052,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7675250172615051,0.227032795548439,0.1603082865476608,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8078662157058716,0.2643865942955017,0.2522392868995666,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.640768826007843,0.1309332251548767,0.5997817516326904,284.8831787109375,284.95001220703125,301.9537048339844,296.86383056640625,299.48455810546875,297.2572631835937,284.888916015625,1.0,0.3988952040672302,1.0,1.0,0.7131165266036987,1.0,-2.010467290878296,0.951095163822174,1.0593721866607666,0.4893247187137604,0.8666799664497375,0.8666799664497375,0.0,87.93708801269531,91.0,52639.65625,0.0,762.356201171875,1.0,280.0572814941406,283.5067138671875,299.88720703125,303.3439025878906,293.1499938964844,293.1499938964844,280.3500061035156,39149.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606191635131836,1.0,0.0,0.0,3.64238953590393,3.642414093017578,8.852503015077673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.04443359375,0.0,1548.2320556640625,1895.4371337890625,0.0,2118.005615234375,0.9059501886367798,1.0,0.0,3.0,1.0,0.0
17666460,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9197001457214355,0.396476686000824,0.3579300940036773,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8550776243209839,0.3211758732795715,0.3052597045898437,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7649994492530823,0.2275476455688476,0.1605978012084961,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8051635026931763,0.264962375164032,0.2526907324790954,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.638435423374176,0.1309861987829208,0.5999407768249512,285.0332336425781,284.95001220703125,301.98699951171875,296.8825988769531,299.500732421875,297.2582092285156,285.0428771972656,1.0,0.4004392027854919,1.0,1.0,0.7134262323379517,1.0,-2.0122227668762207,0.9518463015556335,1.0603764057159424,0.4896475672721863,0.9674569964408876,0.9674569964408876,0.0,89.4361572265625,91.0,52121.2265625,0.0,768.9677734375,1.0,280.3011474609375,283.66558837890625,299.8466186523437,303.1576538085937,293.1499938964844,293.1499938964844,280.3500061035156,33947.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537264227867126,1.0,0.0,0.0,3.692894697189331,3.69291877746582,9.099701969716988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.0087890625,0.0,1565.87744140625,1895.4371337890625,0.0,2057.77587890625,0.9154815673828124,1.0,0.0,3.0,1.0,0.0
17666520,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9157882928848268,0.3964034914970398,0.357859194278717,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8533906936645508,0.3227418661117553,0.306736558675766,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7629997730255127,0.2282346338033676,0.1610826551914215,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8029422163963318,0.2657130062580108,0.2534048855304718,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.6365117430686951,0.1311535239219665,0.6007747054100037,285.0411376953125,284.95001220703125,302.02069091796875,296.9017333984375,299.5185241699219,297.26177978515625,285.0389099121094,1.0,0.4022459685802459,1.0,1.0,0.7137359976768494,1.0,-2.016350746154785,0.9537754058837892,1.062575340270996,0.490642249584198,1.0,1.0,0.0,90.92950439453124,94.0,52400.640625,0.0,777.5807495117188,1.0,280.3424987792969,283.65264892578125,299.8788757324219,303.2459716796875,293.1499938964844,293.1499938964844,280.04998779296875,32405.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517772316932678,1.0,0.0,0.0,3.786203384399414,3.7862279415130615,9.565355867380276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.7431640625,0.0,1662.1513671875,1895.4371337890625,0.0,2040.8465576171875,0.9334389567375184,1.0,0.0,3.0,1.0,0.0
17666580,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9118489027023317,0.395749032497406,0.3576332330703735,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8516919612884521,0.3240123391151428,0.3081570863723755,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.760993480682373,0.2286736816167831,0.1615349203348159,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8007137179374695,0.2662199735641479,0.2540789842605591,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6346299052238464,0.1312093883752823,0.6016110181808472,284.8871765136719,284.95001220703125,302.0547790527344,296.9211730957031,299.5345458984375,297.2617492675781,284.87359619140625,1.0,0.4039611518383026,1.0,1.0,0.7140457034111023,1.0,-2.0201451778411865,0.955526888370514,1.0646182298660278,0.4915898144245147,0.9094387888908386,0.9094387888908386,0.0,92.4302749633789,94.0,53365.28125,0.0,785.965576171875,1.0,280.0951538085937,283.46942138671875,299.958740234375,303.4969177246094,293.1499938964844,293.1499938964844,280.04998779296875,35627.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588698863983154,1.0,0.0,0.0,3.7945847511291504,3.794610023498535,9.60775196290342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.9609375,0.0,1697.155517578125,1895.4371337890625,0.0,2102.66796875,0.935486912727356,1.0,0.0,3.0,1.0,0.0
17666640,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9074108004570008,0.3947288393974304,0.3568542301654815,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8496303558349609,0.3250494003295898,0.3092530369758606,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7586118578910828,0.2289064228534698,0.1617821007966995,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7981091737747192,0.2665168642997741,0.2544762194156647,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6324741840362549,0.1311344355344772,0.6017525792121887,284.8803100585937,284.95001220703125,302.0892028808594,296.9408874511719,299.54901123046875,297.25860595703125,284.8856506347656,1.0,0.4053861796855926,1.0,1.0,0.71435546875,1.0,-2.0214719772338867,0.956051230430603,1.0654207468032837,0.4918474555015564,0.8781324028968811,0.8781324028968811,0.0,93.93766784667967,82.0,53179.1171875,0.0,792.2864990234375,1.0,280.05694580078125,283.4903869628906,299.9644775390625,303.45465087890625,293.1499938964844,293.1499938964844,280.3500061035156,38958.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608930468559265,1.0,0.0,0.0,3.6970055103302,3.697030544281006,9.119971764448564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.138671875,0.0,1608.5140380859375,1895.4371337890625,0.0,2120.41015625,0.9178453683853148,1.0,0.0,3.0,1.0,0.0
17666700,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9221163392066956,0.3943679332733154,0.3559824526309967,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8630083799362183,0.3264342546463012,0.3101378083229065,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7701477408409119,0.2294290661811828,0.1618588715791702,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8105475306510925,0.2670952379703522,0.2546363770961761,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6411496996879578,0.1311966329813003,0.6005648970603943,285.0308532714844,284.95001220703125,302.1239013671875,296.9608154296875,299.565673828125,297.2596130371094,285.0405578613281,1.0,0.3994295299053192,1.0,1.0,0.7146651744842529,1.0,-2.020346641540528,0.9553586840629578,1.0649878978729248,0.4914103150367737,0.9782693982124328,0.9782693982124328,0.0,88.12203216552734,82.0,52573.3515625,0.0,771.3131103515625,1.0,280.3023681640625,283.652099609375,299.9248962402344,303.2660827636719,293.1499938964844,293.1499938964844,280.3500061035156,34137.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540010809898376,1.0,0.0,0.0,3.7409512996673584,3.740975856781006,9.338075983578164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.3642578125,0.0,1622.44970703125,1895.4371337890625,0.0,2060.165283203125,0.9263131022453308,1.0,0.0,3.0,1.0,0.0
17666760,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9402757287025452,0.3943508863449096,0.3556647002696991,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8791413307189941,0.3280547261238098,0.3113588392734527,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7841235399246216,0.2301637381315231,0.1621487885713577,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.824268639087677,0.2678842842578888,0.2550796568393707,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.651831865310669,0.131406769156456,0.6001362204551697,285.0403747558594,284.95001220703125,302.1588439941406,296.98095703125,299.58416748046875,297.2636413574219,285.0387268066406,1.0,0.3944735825061798,1.0,1.0,0.7149792909622192,1.0,-2.0217947959899902,0.9559532999992372,1.0658414363861084,0.4916575849056244,1.0,1.0,0.0,82.1733169555664,70.0,52765.2265625,0.0,752.0579223632812,1.0,280.34283447265625,283.6432189941406,299.9571533203125,303.35040283203125,293.1499938964844,293.1499938964844,280.04998779296875,32952.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519145011901855,1.0,0.0,0.0,3.822650909423828,3.822676181793213,9.750402796271374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.05859375,0.0,1709.9891357421875,1895.4371337890625,0.0,2042.0369873046875,0.9419020414352416,1.0,0.0,3.0,1.0,0.0
17666820,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9598565697669984,0.3937922120094299,0.3552295267581939,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8977369070053101,0.3294036090373993,0.3125499486923218,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8001652359962463,0.2306800931692123,0.1624287813901901,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8395724296569824,0.2684571743011474,0.2555107176303863,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6645707488059998,0.1315357536077499,0.5998436212539673,284.88739013671875,284.95001220703125,302.1939697265625,297.001220703125,299.6009216308594,297.26434326171875,284.8731384277344,1.0,0.3893832862377167,1.0,1.0,0.7152933478355408,1.0,-2.023207664489746,0.9565186500549316,1.066688895225525,0.4919410347938537,0.9176278710365297,0.9176278710365297,0.0,76.19642639160156,70.0,53705.390625,0.0,732.6467895507812,1.0,280.0944519042969,283.45977783203125,300.03643798828125,303.5981750488281,293.1499938964844,293.1499938964844,280.04998779296875,35736.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586892247200012,1.0,0.0,0.0,3.82959508895874,3.829620838165283,9.785859447219991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.3173828125,0.0,1740.24169921875,1895.4371337890625,0.0,2101.08544921875,0.9435648918151855,1.0,0.0,3.0,1.0,0.0
17666880,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9792230129241944,0.3928653299808502,0.354257732629776,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9198538064956664,0.3305217325687408,0.3134273588657379,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8175053596496582,0.2309989929199218,0.1625164151191711,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.857219398021698,0.2688276469707489,0.2556805610656738,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6793749928474426,0.1315522640943527,0.5989636778831482,284.87579345703125,284.95001220703125,302.2292175292969,297.0216064453125,299.615966796875,297.26190185546875,284.88092041015625,1.0,0.3839541673660278,1.0,1.0,0.7156074643135071,1.0,-2.022348642349243,0.9559544324874878,1.0663942098617554,0.4915908575057983,0.8823382258415222,0.8823382258415222,0.0,70.21333312988281,58.0,53468.36328125,0.0,711.3294677734375,1.0,280.05670166015625,283.4778137207031,300.04254150390625,303.5531311035156,293.1499938964844,293.1499938964844,280.3500061035156,39136.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604274153709412,1.0,0.0,0.0,3.730390548706055,3.73041582107544,9.285427040595096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.5146484375,0.0,1648.4462890625,1895.4371337890625,0.0,2116.32275390625,0.9253402352333068,1.0,0.0,3.0,1.0,0.0
17666940,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9982814192771912,0.3925929367542267,0.3534446656703949,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9475277662277222,0.3319962918758392,0.3143846690654754,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8367877006530762,0.2316119372844696,0.1626495718955993,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8789217472076416,0.2694855034351349,0.2559055685997009,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.697161853313446,0.1317126303911209,0.5981716513633728,285.0303955078125,284.95001220703125,302.2645874023437,297.04205322265625,299.6333312988281,297.26348876953125,285.0406799316406,1.0,0.3785602748394012,1.0,1.0,0.7159215211868286,1.0,-2.0219857692718506,0.9556484222412108,1.06633722782135,0.4913361072540283,0.9841802716255188,0.9841802716255188,0.0,64.21797180175781,58.0,52854.12109375,0.0,690.3937377929688,1.0,280.30303955078125,283.6449890136719,300.0035705566406,303.3620300292969,293.1499938964844,293.1499938964844,280.3500061035156,34342.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532736659049988,1.0,0.0,0.0,3.7692158222198486,3.769240617752075,9.479715004090394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.7783203125,0.0,1657.0804443359375,1895.4371337890625,0.0,2053.83935546875,0.9328265190124512,1.0,0.0,3.0,1.0,0.0
17667000,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.3943499624729156,0.330093502998352,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.974010407924652,0.3336285054683685,0.3156912326812744,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8578951358795166,0.2323566228151321,0.1630008369684219,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9026235342025756,0.2702775001525879,0.2564237415790558,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7156736850738525,0.1319568157196045,0.5981833338737488,285.0203857421875,284.95001220703125,302.29998779296875,297.0625305175781,299.6510314941406,297.26910400390625,285.013427734375,1.0,0.3695172667503357,1.0,1.0,0.7162356376647949,1.0,-1.9966202974319456,0.9428063035011292,1.0538140535354614,0.4845254719257355,1.0,1.0,0.0,58.312965393066406,61.0,52554.67578125,0.0,650.0670166015625,1.0,280.3430480957031,283.6165466308594,300.0354919433594,303.4355163574219,293.1499938964844,293.1499938964844,280.04998779296875,33305.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508745789527893,1.0,0.0,0.0,3.843496084213257,3.8435213565826416,9.857031955107232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.5302734375,0.0,1738.0538330078125,1895.4371337890625,0.0,2033.022216796875,0.9468369483947754,1.0,0.0,3.0,1.0,0.0
17667060,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9990000128746032,0.3964871168136596,0.3350161612033844,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9708568453788756,0.3349775075912475,0.3171560764312744,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8545844554901123,0.2328779697418213,0.1634856462478637,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8988891243934631,0.2708516418933868,0.2571268379688263,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7127021551132202,0.1321770846843719,0.599472165107727,284.8652038574219,284.95001220703125,302.3354187011719,297.0829467773437,299.6696472167969,297.2713317871094,284.8551025390625,1.0,0.3733604848384857,1.0,1.0,0.7163642048835754,1.0,-2.007214307785034,0.9481497406959534,1.0590643882751465,0.4868937730789184,0.8997543454170227,0.8997543454170227,0.0,59.53055953979492,61.0,53492.05859375,0.0,662.534912109375,1.0,280.0942077636719,283.44561767578125,300.1101379394531,303.66070556640625,293.1499938964844,293.1499938964844,280.04998779296875,36979.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565982341766357,1.0,0.0,0.0,3.824962139129639,3.8249881267547607,9.762197805684991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.951171875,0.0,1744.3572998046875,1895.4371337890625,0.0,2082.80224609375,0.9430785179138184,1.0,0.0,3.0,1.0,0.0
17667120,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.3966354131698608,0.3407490849494934,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9666404724121094,0.3361508250236511,0.3183357417583465,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8504173755645752,0.2332362979650497,0.1637933403253555,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.894219696521759,0.2712613642215729,0.2575926482677459,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7089539170265198,0.1322964429855346,0.6003546714782715,284.8842163085937,284.95001220703125,302.3707580566406,297.10333251953125,299.68572998046875,297.2690124511719,284.8913879394531,1.0,0.3760578334331512,1.0,1.0,0.716492772102356,1.0,-2.0175044536590576,0.9532092809677124,1.0642951726913452,0.4897201657295227,0.8831033110618591,0.8831033110618591,0.0,60.94190216064453,64.0,53499.80078125,0.0,675.5311279296875,1.0,280.0567321777344,283.48681640625,300.1171875,303.6196594238281,293.1499938964844,293.1499938964844,280.3500061035156,39329.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757602334022522,1.0,0.0,0.0,3.722054481506348,3.722079753875733,9.243973977390852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.6513671875,0.0,1640.2236328125,1895.4371337890625,0.0,2091.575439453125,0.9240777492523192,1.0,0.0,3.0,1.0,0.0
17667180,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9990000128746032,0.3961898386478424,0.3465763628482818,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9624342918395996,0.3376941978931427,0.3196379542350769,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8464192152023315,0.2338905781507492,0.1641660034656524,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8896825909614563,0.2719640731811523,0.2581433355808258,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.70514315366745,0.132531851530075,0.6013176441192627,285.0484313964844,284.95001220703125,302.4060363769531,297.12359619140625,299.7035522460937,297.2699584960937,285.0599670410156,1.0,0.378827840089798,1.0,1.0,0.7166213989257812,1.0,-2.028329610824585,0.958543062210083,1.0697866678237915,0.4926681220531463,0.9959295988082886,0.9959295988082886,0.0,62.4063720703125,64.0,53155.3203125,0.0,689.2661743164062,1.0,280.3030700683594,283.6571044921875,300.084716796875,303.450439453125,293.1499938964844,293.1499938964844,280.3500061035156,33952.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507293224334717,1.0,0.0,0.0,3.776061773300171,3.776086807250977,9.514182579550834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.5810546875,0.0,1662.1473388671875,1895.4371337890625,0.0,2031.7642822265625,0.934133768081665,1.0,0.0,3.0,1.0,0.0
17667240,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9990000128746032,0.3953167796134949,0.3522022366523742,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9587675333023072,0.3394571840763092,0.3212805986404419,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8430384397506714,0.2347323894500732,0.1647457778453827,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8857653141021729,0.2728597223758697,0.2589752078056335,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.701784610748291,0.13285693526268,0.6028690934181213,285.0791015625,284.95001220703125,302.441162109375,297.14373779296875,299.7225952148437,297.27325439453125,285.0806884765625,1.0,0.3817785084247589,1.0,1.0,0.7167499661445618,1.0,-2.040616035461426,0.9646025896072388,1.076013445854187,0.4960314333438873,1.0,1.0,0.0,63.88896179199219,67.0,53524.3125,0.0,704.394775390625,1.0,280.3430480957031,283.66796875,300.1231689453125,303.55352783203125,293.1499938964844,293.1499938964844,280.04998779296875,33343.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493070960044861,1.0,0.0,0.0,3.8459551334381104,3.845980644226074,9.869648920357577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.1171875,0.0,1741.3614501953125,1895.4371337890625,0.0,2019.459716796875,0.947407603263855,1.0,0.0,3.0,1.0,0.0
17667300,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9979091882705688,0.3935589790344238,0.3551313877105713,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9546301364898682,0.3409300446510315,0.32288858294487,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8393924832344055,0.2353387475013733,0.1653093844652176,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8815442323684692,0.2735275328159332,0.2597920894622803,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6981427669525146,0.1330488622188568,0.6043518781661987,284.94268798828125,284.95001220703125,302.4761047363281,297.1636657714844,299.7394714355469,297.2731628417969,284.9272766113281,1.0,0.3839599192142486,1.0,1.0,0.7168785333633423,1.0,-2.0494940280914307,0.9689263105392456,1.080567717552185,0.4986072480678558,0.9651519060134888,0.9651519060134888,0.0,65.4085464477539,67.0,54763.234375,0.0,716.9986572265625,1.0,280.0939025878906,283.489501953125,300.20574951171875,303.8232727050781,293.1499938964844,293.1499938964844,280.04998779296875,34439.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569602727890015,1.0,0.0,0.0,3.874701976776123,3.874727725982666,1.0017741942647262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.470703125,0.0,1785.4334716796875,1895.4371337890625,0.0,2085.964111328125,0.9539294242858888,1.0,0.0,3.0,1.0,0.0
17667360,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9920023679733276,0.3917371928691864,0.3534894585609436,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.949319064617157,0.342057853937149,0.3241283595561981,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8349127769470215,0.2356509119272232,0.165646955370903,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8764256834983826,0.2739006280899048,0.2603071331977844,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6936650276184082,0.1330426186323166,0.6049661636352539,284.9013061523437,284.95001220703125,302.51080322265625,297.1833801269531,299.7535400390625,297.2695007324219,284.9033203125,1.0,0.3856069147586822,1.0,1.0,0.717443585395813,1.0,-2.0507991313934326,0.9693468809127808,1.081452250480652,0.4987669289112091,0.9238951206207277,0.9238951206207277,0.0,66.92582702636719,70.0,54719.17578125,0.0,723.3690185546875,1.0,280.056396484375,283.4707946777344,300.21563720703125,303.8024597167969,293.1499938964844,293.1499938964844,279.75,37211.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600741386413574,1.0,0.0,0.0,3.828293561935425,3.828319549560547,9.779208767213277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.15234375,0.0,1750.23388671875,1895.4371337890625,0.0,2113.223388671875,0.9457091093063354,1.0,0.0,3.0,1.0,0.0
17667420,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.9860373139381408,0.3902707397937774,0.3521403968334198,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.9439617991447448,0.3430912494659424,0.3252350687980652,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8304946422576904,0.2358793765306472,0.1658972352743148,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8713984489440918,0.2741845250129699,0.2607004940509796,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.6891504526138306,0.1329568922519683,0.6050969362258911,284.79425048828125,284.95001220703125,302.54522705078125,297.2027893066406,299.76727294921875,297.26568603515625,284.79156494140625,1.0,0.3870121538639068,1.0,1.0,0.7180086374282837,1.0,-2.051439046859741,0.9694271683692932,1.0820118188858032,0.4987252354621887,0.821063756942749,0.821063756942749,0.0,68.43656158447266,70.0,55197.765625,0.0,729.1783447265625,1.0,279.7974853515625,283.3523254394531,300.25030517578125,303.94854736328125,293.1499938964844,293.1499938964844,279.75,42461.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657760381698608,1.0,0.0,0.0,3.708714008331299,3.708739757537842,9.177829838336038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.880859375,0.0,1648.6007080078125,1895.4371337890625,0.0,2163.42236328125,0.919762134552002,1.0,0.0,3.0,1.0,0.0
17667480,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9800084829330444,0.3892018795013428,0.3509836196899414,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9386242032051086,0.3441880047321319,0.3262427151203155,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8261578679084778,0.236153557896614,0.1660833209753036,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8665003180503845,0.2745075523853302,0.2610015869140625,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6846569776535034,0.1328626871109008,0.6048656105995178,284.8754577636719,284.95001220703125,302.5793151855469,297.2218933105469,299.78131103515625,297.2626647949219,284.8832702636719,1.0,0.3883660435676574,1.0,1.0,0.7185736298561096,1.0,-2.0515661239624023,0.9692574143409728,1.0823087692260742,0.4985259175300598,0.8340933322906494,0.8340933322906494,0.0,69.94120788574219,73.0,54878.734375,0.0,734.54150390625,1.0,279.7578430175781,283.4525451660156,300.2309875488281,303.8390808105469,293.1499938964844,293.1499938964844,280.04998779296875,42079.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648834586143494,1.0,0.0,0.0,3.545999050140381,3.54602313041687,8.390165362470725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.8759765625,0.0,1464.69970703125,1895.4371337890625,0.0,2155.54052734375,0.8883891105651855,1.0,0.0,3.0,1.0,0.0
17667540,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9745871424674988,0.3889389336109161,0.3504422008991241,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9340304732322692,0.3457027375698089,0.3275228142738342,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.822432816028595,0.236775055527687,0.1664334088563919,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8622926473617554,0.275175541639328,0.261519581079483,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.680707573890686,0.1329477727413177,0.6050894856452942,285.02105712890625,284.95001220703125,302.6130065917969,297.2406616210937,299.7979736328125,297.2646484375,285.0295104980469,1.0,0.3900067806243896,1.0,1.0,0.7191386818885803,1.0,-2.053760528564453,0.970124363899231,1.0836361646652222,0.4988737106323242,0.929114580154419,0.929114580154419,0.0,71.4350357055664,73.0,54414.78125,0.0,741.6053466796875,1.0,279.9989624023437,283.6014709472656,300.19256591796875,303.649169921875,293.1499938964844,293.1499938964844,280.04998779296875,34885.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568067908287048,1.0,0.0,0.0,3.6021769046783447,3.6022002696990967,8.658115575599368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.8134765625,0.0,1472.385009765625,1895.4371337890625,0.0,2084.623779296875,0.8961949944496155,1.0,0.0,3.0,1.0,0.0
17667600,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9698051810264589,0.3888977468013763,0.3504246175289154,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9302223324775696,0.3473625183105469,0.3291114866733551,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8193280100822449,0.2375300973653793,0.1669775396585464,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.858783483505249,0.2759833633899688,0.262302041053772,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6773866415023804,0.1331385523080825,0.6060413718223572,285.02362060546875,284.95001220703125,302.64630126953125,297.2590026855469,299.8155212402344,297.2685546875,285.02166748046875,1.0,0.3919214308261871,1.0,1.0,0.719703733921051,1.0,-2.058382034301758,0.97219318151474,1.086188793182373,0.4999216794967651,0.9571675062179564,0.9571675062179564,0.0,72.92634582519531,76.0,54696.96484375,0.0,750.7269287109375,1.0,280.04180908203125,283.585693359375,300.2283020019531,303.7402038574219,293.1499938964844,293.1499938964844,279.75,32964.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754292368888855,1.0,0.0,0.0,3.690886974334717,3.690910816192627,9.089809509532644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.78125,0.0,1556.169921875,1895.4371337890625,0.0,2062.7001953125,0.912388801574707,1.0,0.0,3.0,1.0,0.0
17667660,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.964773416519165,0.3882920444011688,0.350228488445282,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9263888001441956,0.348687469959259,0.3305992186069488,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8161860108375549,0.2380191385746002,0.1674691885709762,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8553120493888855,0.276531845331192,0.2630202770233154,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6741440892219543,0.1332184672355651,0.6069762110710144,284.8791198730469,284.95001220703125,302.6791076660156,297.27691650390625,299.8309020996094,297.2685546875,284.86895751953125,1.0,0.3937231600284576,1.0,1.0,0.720050573348999,1.0,-2.062511920928955,0.9740902781486512,1.0884217023849487,0.5009605884552002,0.8645643591880798,0.8645643591880798,0.0,74.42691040039062,76.0,55548.08984375,0.0,759.4990844726562,1.0,279.7973937988281,283.41845703125,300.3070373535156,303.9880676269531,293.1499938964844,293.1499938964844,279.75,36981.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760665237903595,1.0,0.0,0.0,3.6752984523773193,3.675322771072388,9.013189128381782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.541015625,0.0,1568.890380859375,1895.4371337890625,0.0,2118.410400390625,0.9091717004776,1.0,0.0,3.0,1.0,0.0
17667720,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.959022581577301,0.3874272108078003,0.3495382666587829,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9221184849739076,0.3498152792453766,0.3317561149597168,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8126308917999268,0.2383397817611694,0.1677610725164413,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8515281677246094,0.2769093811511993,0.2634705603122711,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6706241965293884,0.1331953406333923,0.6072769165039062,284.9008483886719,284.95001220703125,302.7113952636719,297.2943725585937,299.8445739746094,297.2658996582031,284.9065856933594,1.0,0.3952453732490539,1.0,1.0,0.720397412776947,1.0,-2.064326524734497,0.9748446345329284,1.0894819498062134,0.5013502836227417,0.8549796938896179,0.8549796938896179,0.0,75.93380737304688,79.0,55347.44921875,0.0,766.343505859375,1.0,279.7577819824219,283.46337890625,300.3114624023437,303.93927001953125,293.1499938964844,293.1499938964844,280.04998779296875,39260.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620622515678406,1.0,0.0,0.0,3.566328763961792,3.566352367401123,8.486644560434797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.904296875,0.0,1465.8963623046875,1895.4371337890625,0.0,2130.685302734375,0.8896421790122986,1.0,0.0,3.0,1.0,0.0
17667780,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9535588026046752,0.3871635198593139,0.3490669727325439,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9182512164115906,0.3512843549251556,0.3330175280570984,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8092958331108093,0.2389364540576934,0.1681115478277206,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8480612635612488,0.2775582075119018,0.2639957368373871,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6673497557640076,0.1333025246858596,0.6076878309249878,285.0400085449219,284.95001220703125,302.7431335449219,297.311279296875,299.86016845703125,297.2671813964844,285.0476989746094,1.0,0.3968939483165741,1.0,1.0,0.7207443118095398,1.0,-2.06681752204895,0.9759474992752076,1.090870022773743,0.5018817782402039,0.9530060887336732,0.9530060887336732,0.0,77.4322509765625,79.0,54906.88671875,0.0,773.753173828125,1.0,279.9995422363281,283.6073303222656,300.2759704589844,303.7620544433594,293.1499938964844,293.1499938964844,280.04998779296875,33647.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555869817733765,1.0,0.0,0.0,3.630012035369873,3.630035400390625,8.792439984972589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.89453125,0.0,1493.541259765625,1895.4371337890625,0.0,2073.978759765625,0.9011567831039428,1.0,0.0,3.0,1.0,0.0
17667840,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9487795829772948,0.3871077597141266,0.3490437567234039,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9150925874710084,0.3529027104377746,0.3345668315887451,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.80645352602005,0.2396663427352905,0.1686390787363052,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8451517820358276,0.2783436179161072,0.2647596001625061,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.6645799279212952,0.1335025578737259,0.608711838722229,285.0380249023437,284.95001220703125,302.77423095703125,297.3276062011719,299.8765563964844,297.2704467773437,285.0352783203125,1.0,0.3987811803817749,1.0,1.0,0.7210911512374878,1.0,-2.071429491043091,0.97810161113739,1.0933279991149902,0.5030187368392944,0.9836236238479614,0.9836236238479614,0.0,78.92606353759766,82.0,55217.3359375,0.0,782.9986572265625,1.0,280.0420227050781,283.58660888671875,300.30810546875,303.85479736328125,293.1499938964844,293.1499938964844,279.75,32213.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754141092300415,1.0,0.0,0.0,3.7263224124908447,3.726346492767334,9.26518566757295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.6591796875,0.0,1590.8267822265625,1895.4371337890625,0.0,2061.38330078125,0.919810116291046,1.0,0.0,3.0,1.0,0.0
17667900,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9437850117683412,0.3864729702472687,0.3488301634788513,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9119279384613036,0.3541741073131561,0.3360117077827453,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8035151958465576,0.2401212304830551,0.1691111326217651,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8422403931617737,0.2788588106632232,0.2654530107975006,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6618477702140808,0.1335789114236831,0.6096630096435547,284.8836364746094,284.95001220703125,302.8046875,297.3433532714844,299.8904724121094,297.2697448730469,284.8717346191406,1.0,0.4005435407161712,1.0,1.0,0.7214379906654358,1.0,-2.075453519821167,0.9799522757530212,1.095501184463501,0.5040360689163208,0.8877501487731934,0.8877501487731934,0.0,80.4278564453125,82.0,56145.44140625,0.0,791.7964477539062,1.0,279.79644775390625,283.4068908691406,300.3816833496094,304.1029052734375,293.1499938964844,293.1499938964844,279.75,35964.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611924409866333,1.0,0.0,0.0,3.728392839431762,3.728417634963989,9.27548512663634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.576171875,0.0,1621.875244140625,1895.4371337890625,0.0,2123.0400390625,0.9205766916275024,1.0,0.0,3.0,1.0,0.0
17667960,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.93807452917099,0.385536253452301,0.34809610247612,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9083731174468994,0.3552185893058777,0.3371041715145111,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8001454472541809,0.2403839081525802,0.1693712621927261,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8389868140220642,0.2791778743267059,0.2658605575561523,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6588128209114075,0.1335328221321106,0.609907329082489,284.8904724121094,284.95001220703125,302.8344421386719,297.35845947265625,299.90234375,297.2660827636719,284.8959655761719,1.0,0.4020053744316101,1.0,1.0,0.7218560576438904,1.0,-2.07698130607605,0.9805375337600708,1.096443772315979,0.5043222904205322,0.8669127821922302,0.8669127821922302,0.0,81.93577575683594,85.0,55937.8984375,0.0,798.4617919921875,1.0,279.7574157714844,283.4389953613281,300.3817443847656,304.0514831542969,293.1499938964844,293.1499938964844,280.04998779296875,38937.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763105034828186,1.0,0.0,0.0,3.6273927688598633,3.627417087554932,8.779755944487988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.74609375,0.0,1530.0013427734375,1895.4371337890625,0.0,2139.862060546875,0.9026055932044984,1.0,0.0,3.0,1.0,0.0
17668020,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9327359795570374,0.3852268755435943,0.3475662767887115,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9052025079727172,0.3566242158412933,0.3382923603057861,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7970238327980042,0.2409365028142929,0.1696837693452835,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.835976779460907,0.2797805666923523,0.266333132982254,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.6559635996818542,0.1336160153150558,0.6102056503295898,285.03521728515625,284.95001220703125,302.8634033203125,297.37286376953125,299.9161376953125,297.2666320800781,285.0433959960937,1.0,0.4035825431346893,1.0,1.0,0.7222741842269897,1.0,-2.0790698528289795,0.9814133048057556,1.097656488418579,0.504711389541626,0.9660030007362366,0.9660030007362366,0.0,83.43479919433594,85.0,55438.42578125,0.0,805.6000366210938,1.0,280.0009155273437,283.5906982421875,300.3410339355469,303.8641662597656,293.1499938964844,293.1499938964844,280.04998779296875,33779.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568319439888,1.0,0.0,0.0,3.6828932762146,3.6829171180725098,9.05047897958866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.7978515625,0.0,1553.3082275390625,1895.4371337890625,0.0,2084.843505859375,0.9130385518074036,1.0,0.0,3.0,1.0,0.0
