time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9282381534576416,0.3851728737354278,0.3475260734558105,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9027241468429564,0.3582103848457336,0.3397989571094513,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7944784164428711,0.2416485697031021,0.170191004872322,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8334876298904419,0.2805455029010772,0.2670672535896301,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.6535882949829102,0.1338024139404297,0.6111485362052917,285.0368957519531,284.95001220703125,302.8916015625,297.38653564453125,299.930908203125,297.2695617675781,285.0343933105469,1.0,0.4054180979728699,1.0,1.0,0.7226922512054443,1.0,-2.0834524631500244,0.9834268093109132,1.100025653839111,0.5057521462440491,0.998167097568512,0.998167097568512,0.0,84.92829132080078,88.0,55725.328125,0.0,814.760009765625,1.0,280.0424194335937,283.5736999511719,300.3687744140625,303.9508972167969,293.1499938964844,293.1499938964844,279.75,32390.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554699778556824,1.0,0.0,0.0,3.774523973464966,3.774548530578613,9.506434821560106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.9365234375,0.0,1648.239013671875,1895.4371337890625,0.0,2072.958251953125,0.9308207035064696,1.0,0.0,3.0,1.0,0.0
17668140,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.923636257648468,0.384550392627716,0.3473203480243683,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9002442359924316,0.3594508171081543,0.3412155508995056,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7919042110443115,0.2420903593301773,0.1706531345844268,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8309924006462097,0.2810453176498413,0.2677448987960815,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6512545347213745,0.133868470788002,0.6120486259460449,284.8815002441406,284.95001220703125,302.9189453125,297.3994140625,299.9431457519531,297.26861572265625,284.86932373046875,1.0,0.4071424305438995,1.0,1.0,0.7231103777885437,1.0,-2.087359666824341,0.9851927757263184,1.1021668910980225,0.5067064762115479,0.9011352062225342,0.9011352062225342,0.0,86.42964935302734,88.0,56668.05078125,0.0,823.5588989257812,1.0,279.79541015625,283.3919372558594,300.4383239746094,304.1952514648437,293.1499938964844,293.1499938964844,279.75,35894.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625160813331604,1.0,0.0,0.0,3.7782044410705566,3.778229713439941,9.524983397568576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.7939453125,0.0,1679.7191162109375,1895.4371337890625,0.0,2134.677734375,0.9318525195121764,1.0,0.0,3.0,1.0,0.0
17668200,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9184289574623108,0.3836108148097992,0.3465916812419891,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8973398804664612,0.3604523241519928,0.3422729969024658,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7889096140861511,0.2423321902751922,0.1709015965461731,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8281463384628296,0.2813417017459869,0.268134742975235,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6486293077468872,0.1338090002536773,0.6122414469718933,284.8836975097656,284.95001220703125,302.94537353515625,297.4114990234375,299.9532165527344,297.2646484375,284.8890380859375,1.0,0.4085667133331299,1.0,1.0,0.7235284447669983,1.0,-2.088754892349243,0.9857123494148254,1.1030426025390625,0.5069534778594971,0.8757137656211853,0.8757137656211853,0.0,87.93743133544922,91.0,56452.046875,0.0,830.1643676757812,1.0,279.7570495605469,283.4197082519531,300.43524169921875,304.1402587890625,293.1499938964844,293.1499938964844,280.04998779296875,38963.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644575834274292,1.0,0.0,0.0,3.679363250732422,3.679388284683228,9.033137757796794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.603515625,0.0,1588.437744140625,1895.4371337890625,0.0,2151.783203125,0.9140614867210388,1.0,0.0,3.0,1.0,0.0
17668260,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9136850833892822,0.3833036124706268,0.3460583388805389,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8946711421012878,0.3618247509002685,0.3434228599071502,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.786136269569397,0.2428706884384155,0.1712005734443664,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8254916071891785,0.2819283008575439,0.2685872316360473,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6461554765701294,0.1338810175657272,0.612480878829956,285.0326843261719,284.95001220703125,302.9708557128906,297.4227600097656,299.9652099609375,297.2649230957031,285.0412902832031,1.0,0.4101033508777618,1.0,1.0,0.7239430546760559,1.0,-2.090682029724121,0.9865118861198424,1.1041702032089231,0.507296085357666,0.9759880304336548,0.9759880304336548,0.0,89.43643951416016,91.0,55902.625,0.0,837.226806640625,1.0,280.00201416015625,283.577392578125,300.3912353515625,303.9460754394531,293.1499938964844,293.1499938964844,280.04998779296875,34005.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758204460144043,1.0,0.0,0.0,3.728179693222046,3.728204011917114,9.274423860006208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.8798828125,0.0,1606.6588134765625,1895.4371337890625,0.0,2096.842529296875,0.9233334064483644,1.0,0.0,3.0,1.0,0.0
17668320,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9098486304283142,0.3832734227180481,0.3460308611392975,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.892565131187439,0.3633939325809479,0.3449072539806366,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7839215397834778,0.243582397699356,0.1717034727334976,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8233180046081543,0.2826910018920898,0.269313633441925,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.6441187262535095,0.1340636014938354,0.613391637802124,285.0379638671875,284.95001220703125,302.995361328125,297.4330749511719,299.9782409667969,297.267822265625,285.0360412597656,1.0,0.4119081497192383,1.0,1.0,0.7243576049804688,1.0,-2.095000028610229,0.9884974956512452,1.106502652168274,0.508315920829773,1.0,1.0,0.0,90.92967224121094,94.0,56152.984375,0.0,846.4384765625,1.0,280.0427551269531,283.564697265625,300.4155578613281,304.0279235839844,293.1499938964844,293.1499938964844,279.75,32787.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568641304969788,1.0,0.0,0.0,3.8125193119049072,3.812544345855713,9.698785561340628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.841796875,0.0,1696.50341796875,1895.4371337890625,0.0,2085.12451171875,0.939521551132202,1.0,0.0,3.0,1.0,0.0
17668380,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9060291051864624,0.3826874792575836,0.3458525538444519,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8904233574867249,0.364619642496109,0.3463095724582672,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7816852331161499,0.244028627872467,0.1721673756837844,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8211263418197632,0.2831939458847046,0.2699921429157257,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6421215534210205,0.1341307014226913,0.6142860054969788,284.8848571777344,284.95001220703125,303.0188293457031,297.4424743652344,299.9886474609375,297.26690673828125,284.8721923828125,1.0,0.4136117696762085,1.0,1.0,0.7247722148895264,1.0,-2.09891939163208,0.9902735352516174,1.1086459159851074,0.5092710256576538,0.9130517840385436,0.9130517840385436,0.0,92.43067169189452,94.0,57115.69921875,0.0,855.3489379882812,1.0,279.7946472167969,283.3834228515625,300.48114013671875,304.26837158203125,293.1499938964844,293.1499938964844,279.75,35829.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638571262359619,1.0,0.0,0.0,3.817113876342773,3.817139387130737,9.72217662820185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.62109375,0.0,1725.8284912109375,1895.4371337890625,0.0,2146.48828125,0.9407447576522828,1.0,0.0,3.0,1.0,0.0
17668440,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9017917513847352,0.3817593455314636,0.345147430896759,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8878604769706726,0.3655877113342285,0.3473447561264038,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7790358066558838,0.2442615628242492,0.1724147945642471,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8185648918151855,0.2834806144237518,0.2703796327114105,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6398407220840454,0.134067565202713,0.6144757270812988,284.8814697265625,284.95001220703125,303.04119873046875,297.4508972167969,299.9967346191406,297.26275634765625,284.88653564453125,1.0,0.4150144457817077,1.0,1.0,0.725186824798584,1.0,-2.100308418273926,0.990794003009796,1.1095144748687744,0.5095157623291016,0.8839985728263855,0.8839985728263855,0.0,93.93839263916016,97.0,56896.24609375,0.0,862.004150390625,1.0,279.7567749023437,283.4059143066406,300.4749755859375,304.2106628417969,293.1499938964844,293.1499938964844,280.04998779296875,38918.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658627033233643,1.0,0.0,0.0,3.722067832946777,3.722093105316162,9.244041052625108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.66796875,0.0,1637.1033935546875,1895.4371337890625,0.0,2164.188232421875,0.9234570264816284,1.0,0.0,3.0,1.0,0.0
17668500,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8979146480560303,0.3814564645290375,0.3446181118488312,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8854955434799194,0.3669280409812927,0.348461389541626,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7765725255012512,0.2447905242443084,0.1727060675621032,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8161426186561584,0.2840566635131836,0.2708208262920379,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6376729607582092,0.1341345012187957,0.6146920323371887,285.03271484375,284.95001220703125,303.0624389648437,297.45831298828125,300.006591796875,297.2628479003906,285.0415954589844,1.0,0.416520208120346,1.0,1.0,0.7256013751029968,1.0,-2.1021499633789062,0.9915539622306824,1.1105960607528689,0.5098305940628052,0.9853173494338988,0.9853173494338988,0.0,95.4375991821289,97.0,56304.515625,0.0,869.0541381835938,1.0,280.0029602050781,283.5673522949219,300.42742919921875,304.01025390625,293.1499938964844,293.1499938964844,280.04998779296875,34159.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596871256828308,1.0,0.0,0.0,3.766128063201904,3.766152858734131,9.46419049796532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.7734375,0.0,1652.034423828125,1895.4371337890625,0.0,2109.8291015625,0.9319249391555786,1.0,0.0,3.0,1.0,0.0
17668560,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8947477340698242,0.3814473152160644,0.3446017801761627,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8836660385131836,0.3684777617454529,0.3499220609664917,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.774641215801239,0.2455027550458908,0.173206016421318,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8141718506813049,0.2848187088966369,0.2715421617031097,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.6359031200408936,0.1343166977167129,0.615590512752533,285.0423583984375,284.95001220703125,303.0824890136719,297.46466064453125,300.0174560546875,297.26568603515625,285.0413513183594,1.0,0.4182979464530945,1.0,1.0,0.7260339856147766,1.0,-2.106428384780884,0.993516445159912,1.1129120588302612,0.5108267068862915,1.0,1.0,0.0,96.9307861328125,100.0,56505.31640625,0.0,878.3383178710938,1.0,280.0429992675781,283.560791015625,300.4476013183594,304.0856018066406,293.1499938964844,293.1499938964844,279.75,33243.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583929300308228,1.0,0.0,0.0,3.8399603366851807,3.839985609054565,9.83890458883252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.8603515625,0.0,1733.2550048828125,1895.4371337890625,0.0,2098.49169921875,0.9459932446479796,1.0,0.0,3.0,1.0,0.0
17668620,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8915079832077026,0.3809004127979278,0.3444518744945526,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8818075060844421,0.3696898221969604,0.3513101041316986,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7726964950561523,0.2459564507007599,0.1736734360456466,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8121736645698547,0.2853285372257232,0.2722245454788208,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6341695189476013,0.1343889087438583,0.6164969205856323,284.891357421875,284.95001220703125,303.1013488769531,297.46990966796875,300.02569580078125,297.26483154296875,284.87811279296875,1.0,0.4199851751327514,1.0,1.0,0.7264665365219116,1.0,-2.1103880405426025,0.995308756828308,1.1150792837142944,0.51177978515625,0.9240608215332032,0.9240608215332032,0.0,98.43148040771484,100.0,57492.8046875,0.0,887.3866577148438,1.0,279.7940979003906,283.3790283203125,300.508544921875,304.3218078613281,293.1499938964844,293.1499938964844,279.75,35730.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653538584709167,1.0,0.0,0.0,3.847425937652588,3.84745192527771,9.877200000119046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.6748046875,0.0,1761.98486328125,1895.4371337890625,0.0,2159.693359375,0.9477006793022156,1.0,0.0,3.0,1.0,0.0
17668680,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8877114057540894,0.3799816966056824,0.3437701761722564,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8795316815376282,0.370622307062149,0.3523223996162414,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7703455686569214,0.246180459856987,0.1739207804203033,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8097752332687378,0.2856063544750213,0.2726117372512817,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6321532130241394,0.1343245059251785,0.6166977882385254,284.88165283203125,284.95001220703125,303.118896484375,297.4740295410156,300.0314025878906,297.260498046875,284.8863220214844,1.0,0.4213689267635345,1.0,1.0,0.7268990874290466,1.0,-2.111790895462036,0.9958319067955016,1.1159589290618896,0.5120177865028381,0.8918498158454895,0.8918498158454895,0.0,99.939208984375,103.0,57272.69140625,0.0,894.10986328125,1.0,279.756591796875,283.3953857421875,300.498779296875,304.2610778808594,293.1499938964844,293.1499938964844,280.04998779296875,38804.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674611806869507,1.0,0.0,0.0,3.7575180530548096,3.757543563842773,9.420966193829372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.18359375,0.0,1677.7130126953125,1895.4371337890625,0.0,2178.32666015625,0.931214153766632,1.0,0.0,3.0,1.0,0.0
17668740,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8841698169708252,0.3796769678592682,0.3432413339614868,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8774170875549316,0.3719251453876495,0.3534024059772491,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7681454420089722,0.2466975152492523,0.1742035001516342,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8074689507484436,0.2861697375774383,0.2730411887168884,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.6302120089530945,0.1343867927789688,0.6168975830078125,285.0337829589844,284.95001220703125,303.1351318359375,297.4769592285156,300.03875732421875,297.2603759765625,285.0428161621094,1.0,0.4228440821170807,1.0,1.0,0.7273316383361816,1.0,-2.1135447025299072,0.9965446591377258,1.1170001029968262,0.5122957229614258,0.9938666224479676,0.9938666224479676,0.0,101.4386978149414,103.0,56641.25390625,0.0,901.1425170898438,1.0,280.00372314453125,283.5591735839844,300.4470520019531,304.0541076660156,293.1499938964844,293.1499938964844,280.04998779296875,34262.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614008784294128,1.0,0.0,0.0,3.7979016304016113,3.797926664352417,9.624556014387051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.427734375,0.0,1690.4949951171875,1895.4371337890625,0.0,2124.871337890625,0.9390915632247924,1.0,0.0,3.0,1.0,0.0
17668800,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8813156485557556,0.3796848058700561,0.3432307839393616,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8758115768432617,0.3734500110149383,0.3548337817192077,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7664510011672974,0.2474097460508346,0.1746991276741027,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8056018948554993,0.2869285047054291,0.2737548649311065,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6286351084709167,0.1345681995153427,0.6177830696105957,285.0478820800781,284.95001220703125,303.1499938964844,297.4786682128906,300.0471496582031,297.2631530761719,285.0474853515625,1.0,0.4245933592319488,1.0,1.0,0.7277642488479614,1.0,-2.117764949798584,0.998481512069702,1.1192834377288818,0.5132673382759094,1.0,1.0,0.0,102.9319076538086,106.0,56794.49609375,0.0,910.4801025390624,1.0,280.043212890625,283.5584716796875,300.4622497558594,304.1219787597656,293.1499938964844,293.1499938964844,279.75,33617.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601652145385742,1.0,0.0,0.0,3.8617403507232666,3.861765861511232,9.950831554306203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.36328125,0.0,1762.8837890625,1895.4371337890625,0.0,2114.022216796875,0.9511626958847046,1.0,0.0,3.0,1.0,0.0
17668860,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8775285482406616,0.3779783844947815,0.342534601688385,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8732939958572388,0.3734037280082702,0.3555858433246612,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7637602090835571,0.2466246336698532,0.1747108846902847,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8027366399765015,0.2861870229244232,0.2738146483898163,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.625860333442688,0.1333264410495758,0.6156231760978699,284.8927917480469,284.95001220703125,303.1639404296875,297.4795227050781,300.04638671875,297.2508239746094,284.8772888183594,1.0,0.425344854593277,1.0,1.0,0.7282276153564453,1.0,-2.115342855453491,0.9970566630363464,1.1182861328125,0.512581467628479,0.9295705556869508,0.9295705556869508,0.0,104.4585952758789,106.0,57664.73046875,0.0,913.6968994140624,1.0,279.7936706542969,283.3705444335937,300.51788330078125,304.3504333496094,293.1499938964844,293.1499938964844,279.75,35741.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767056405544281,1.0,0.0,0.0,3.8699991703033447,3.870025396347046,9.99344024421589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.416015625,0.0,1789.9263916015625,1895.4371337890625,0.0,2174.744140625,0.952886998653412,1.0,0.0,3.0,1.0,0.0
17668920,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8727655410766602,0.3762118220329284,0.3410110771656036,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8698826432228088,0.3733299076557159,0.3555864691734314,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7601332664489746,0.2458784133195877,0.1742272824048996,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7989190816879272,0.285461813211441,0.2731918692588806,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.6219529509544373,0.1321316659450531,0.6105695962905884,284.8661499023437,284.95001220703125,303.17742919921875,297.4800109863281,300.0447998046875,297.23785400390625,284.8699951171875,1.0,0.4254588186740875,1.0,1.0,0.7286909818649292,1.0,-2.106116771697998,0.9922941327095032,1.1138226985931396,0.5098393559455872,0.883346438407898,0.883346438407898,0.0,105.98175048828124,109.0,57134.65625,0.0,910.507568359375,1.0,279.7564697265625,283.3779602050781,300.501953125,304.2694091796875,293.1499938964844,293.1499938964844,280.04998779296875,39507.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687825560569763,1.0,0.0,0.0,3.766021251678467,3.766047239303589,9.463653896091272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.4287109375,0.0,1693.199462890625,1895.4371337890625,0.0,2190.034912109375,0.933318018913269,1.0,0.0,3.0,1.0,0.0
17668980,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8685764670372009,0.3753004670143127,0.3398440182209015,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8669199347496033,0.3738476932048797,0.3558350503444671,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7569930553436279,0.2456591874361038,0.1739242672920227,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7955388426780701,0.2852427065372467,0.2727914154529571,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6183527708053589,0.1312556713819503,0.6061812043190002,285.0146789550781,284.95001220703125,303.1905212402344,297.4800720214844,300.0470275878906,297.2320861816406,285.0229187011719,1.0,0.4258743226528168,1.0,1.0,0.7291543483734131,1.0,-2.0988922119140625,0.9885468482971193,1.1103453636169434,0.5075803399085999,0.977182924747467,0.977182924747467,0.0,107.48133850097656,109.0,56253.58203125,0.0,909.1192626953124,1.0,280.003662109375,283.54315185546875,300.4432678222656,304.0373840332031,293.1499938964844,293.1499938964844,280.04998779296875,34963.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618166208267212,1.0,0.0,0.0,3.7895569801330566,3.7895822525024414,9.582308848621324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.849609375,0.0,1685.9957275390625,1895.4371337890625,0.0,2128.525634765625,0.9377844333648682,1.0,0.0,3.0,1.0,0.0
17669040,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8653098940849304,0.3748427927494049,0.3393678665161133,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8646958470344543,0.3747328817844391,0.3566091060638428,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7546272873878479,0.2457910329103469,0.1739699691534042,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7929041981697083,0.2853706479072571,0.272850751876831,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.615362286567688,0.1306520998477935,0.6032444834709167,285.0162658691406,284.95001220703125,303.20318603515625,297.47979736328125,300.05194091796875,297.2312927246094,285.0137023925781,1.0,0.4267593026161194,1.0,1.0,0.7296177744865417,1.0,-2.095844984054565,0.9868714809417723,1.108973503112793,0.5064991116523743,1.0,1.0,0.0,108.96965026855467,112.0,56267.1328125,0.0,911.589111328125,1.0,280.0431823730469,283.5306701660156,300.4544677734375,304.0894775390625,293.1499938964844,293.1499938964844,279.75,33602.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595656514167786,1.0,0.0,0.0,3.8584375381469727,3.858463048934937,9.933818319041166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.9208984375,0.0,1758.7021484375,1895.4371337890625,0.0,2108.76416015625,0.9505091309547424,1.0,0.0,3.0,1.0,0.0
17669100,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.862136721611023,0.3739306628704071,0.3388593792915344,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8626015782356262,0.3753614127635956,0.3574167191982269,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7524389028549194,0.2457642406225204,0.1740725189447403,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7904403209686279,0.2853423953056335,0.2729872763156891,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6125662922859192,0.1300584077835083,0.6009230017662048,284.8593444824219,284.95001220703125,303.2154541015625,297.4791564941406,300.0551452636719,297.22772216796875,284.8475341796875,1.0,0.427699476480484,1.0,1.0,0.7300811409950256,1.0,-2.093704462051392,0.9856337904930116,1.108070731163025,0.505724310874939,0.8967757821083069,0.8967757821083069,0.0,110.4648666381836,112.0,56973.1875,0.0,914.9208374023438,1.0,279.7938842773437,283.35205078125,300.50848388671875,304.3016967773437,293.1499938964844,293.1499938964844,279.75,37230.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655543088912964,1.0,0.0,0.0,3.838033437728882,3.838059425354004,9.829032023844777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.33203125,0.0,1762.2822265625,1895.4371337890625,0.0,2161.4638671875,0.9460320472717284,1.0,0.0,3.0,1.0,0.0
17669160,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8586025238037109,0.3727875053882599,0.3379155397415161,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.860262930393219,0.3758296966552734,0.3579367399215698,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7500433921813965,0.2456286400556564,0.1740287691354751,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7877610325813293,0.2851988971233368,0.2729245126247406,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.6095970869064331,0.1294485926628112,0.5984253287315369,284.8681335449219,284.95001220703125,303.2273254394531,297.4781494140625,300.05718994140625,297.2218933105469,284.8741760253906,1.0,0.4284766912460327,1.0,1.0,0.7303076982498169,1.0,-2.0900685787200928,0.9837399125099182,1.1063287258148191,0.5046133399009705,0.869323194026947,0.869323194026947,0.0,111.9668960571289,115.0,56524.359375,0.0,916.8692626953124,1.0,279.7566833496094,283.391357421875,300.4916076660156,304.2145690917969,293.1499938964844,293.1499938964844,280.04998779296875,40327.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664154171943665,1.0,0.0,0.0,3.711251735687256,3.71127724647522,9.190393939206842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.1455078125,0.0,1635.3101806640625,1895.4371337890625,0.0,2169.073974609375,0.9222061038017272,1.0,0.0,3.0,1.0,0.0
17669220,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8554417490959167,0.3723255693912506,0.3372292220592499,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8582008481025696,0.3767551183700561,0.3586310148239136,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7479276657104492,0.2458687424659729,0.1740966141223907,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.785351574420929,0.2854222059249878,0.2730043530464172,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6068568825721741,0.129054844379425,0.5964115262031555,285.0206298828125,284.95001220703125,303.2388610839844,297.4768371582031,300.0621032714844,297.2214660644531,285.0290222167969,1.0,0.4294644594192505,1.0,1.0,0.7305343151092529,1.0,-2.087832450866699,0.9825599193572998,1.1052725315093994,0.5038461089134216,0.967574179172516,0.967574179172516,0.0,113.46135711669922,115.0,55813.55859375,0.0,920.0943603515624,1.0,280.0025329589844,283.5541381835937,300.436279296875,303.9964599609375,293.1499938964844,293.1499938964844,280.04998779296875,34834.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593075633049011,1.0,0.0,0.0,3.747237682342529,3.7472622394561768,9.369485383103892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.6435546875,0.0,1635.111083984375,1895.4371337890625,0.0,2106.501953125,0.9283205270767212,1.0,0.0,3.0,1.0,0.0
17669280,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8529306650161743,0.3721599578857422,0.3370742201805115,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8566387891769409,0.3779030442237854,0.3597149848937988,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7463179230690002,0.2463248074054718,0.1744098663330078,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7834504842758179,0.2858638763427734,0.2734127044677734,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.6045970916748047,0.1288277953863144,0.5953776240348816,285.023681640625,284.95001220703125,303.25006103515625,297.4751892089844,300.0686340332031,297.2241516113281,285.0213317871094,1.0,0.430774837732315,1.0,1.0,0.730760931968689,1.0,-2.0885705947875977,0.9828522205352784,1.1057184934616089,0.5039209723472595,0.9960296750068665,0.9960296750068665,0.0,114.95155334472656,118.0,55930.50390625,0.0,926.0877685546876,1.0,280.0428771972656,283.54119873046875,300.4503479003906,304.0589294433594,293.1499938964844,293.1499938964844,279.75,33292.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573244571685791,1.0,0.0,0.0,3.823558807373047,3.823584079742432,9.75503553490853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.4833984375,0.0,1713.748046875,1895.4371337890625,0.0,2089.146484375,0.9425026178359984,1.0,0.0,3.0,1.0,0.0
17669340,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8503658771514893,0.3714706599712372,0.3367916345596313,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8550474047660828,0.3786891996860504,0.360716164112091,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7447224259376526,0.2465440183877945,0.174708291888237,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7815691232681274,0.2860743999481201,0.2738060057163238,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6024217009544373,0.1285313814878463,0.5945516228675842,284.86865234375,284.95001220703125,303.2608947753906,297.4732666015625,300.0727233886719,297.2226867675781,284.85699462890625,1.0,0.4320328831672668,1.0,1.0,0.730987548828125,1.0,-2.089274883270264,0.983115553855896,1.1061594486236572,0.5040348768234253,0.8948348164558411,0.8948348164558411,0.0,116.45015716552734,118.0,56712.0859375,0.0,932.0811157226562,1.0,279.7945556640625,283.3628845214844,300.5057373046875,304.2789001464844,293.1499938964844,293.1499938964844,279.75,36901.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637736201286316,1.0,0.0,0.0,3.80968189239502,3.8097076416015625,9.684355291028623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.109375,0.0,1725.2249755859375,1895.4371337890625,0.0,2145.752197265625,0.9394702911376952,1.0,0.0,3.0,1.0,0.0
17669400,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8473730683326721,0.3705029785633087,0.3360243141651153,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8531194925308228,0.3792452216148376,0.3613485693931579,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7428300976753235,0.2466009259223938,0.1748155653476715,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7793866991996765,0.2861166596412658,0.2739410102367401,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6000010967254639,0.1281563639640808,0.5932382941246033,284.87677001953125,284.95001220703125,303.2714538574219,297.4710388183594,300.0749816894531,297.2181091308594,284.8824768066406,1.0,0.4330537617206573,1.0,1.0,0.7312141060829163,1.0,-2.0878281593322754,0.9823134541511536,1.105514645576477,0.5035441517829895,0.8700361847877502,0.8700361847877502,0.0,117.95531463623048,106.0,56343.4921875,0.0,936.0689086914062,1.0,279.7568359375,283.3992919921875,300.48876953125,304.1983337402344,293.1499938964844,293.1499938964844,280.04998779296875,39876.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651314735412598,1.0,0.0,0.0,3.6920278072357178,3.692053079605103,9.0954301867896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.7822265625,0.0,1609.76806640625,1895.4371337890625,0.0,2157.72998046875,0.917635440826416,1.0,0.0,3.0,1.0,0.0
17669460,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8558093309402466,0.3701823949813843,0.3352039754390716,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8627925515174866,0.3802162408828735,0.3618156313896179,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7506404519081116,0.2470012307167053,0.1747919917106628,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7882028222084045,0.2864904403686523,0.2738895118236542,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.606395959854126,0.1279528141021728,0.5908021926879883,285.0238342285156,284.95001220703125,303.2816772460937,297.4685363769531,300.07958984375,297.2186889648437,285.0317077636719,1.0,0.427182525396347,1.0,1.0,0.7315243482589722,1.0,-2.084388494491577,0.9804966449737548,1.1038917303085327,0.5024594664573669,0.9666913151741028,0.9666913151741028,0.0,112.12674713134766,106.0,55628.7265625,0.0,912.1331787109376,1.0,280.0021667480469,283.5563659667969,300.4320983886719,303.98223876953125,293.1499938964844,293.1499938964844,280.04998779296875,34582.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584425210952759,1.0,0.0,0.0,3.732473850250244,3.732498407363892,9.295801532971382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.484375,0.0,1616.029296875,1895.4371337890625,0.0,2098.92578125,0.9247625470161438,1.0,0.0,3.0,1.0,0.0
17669520,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8659698367118835,0.3701541125774383,0.3348963558673858,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8741245269775391,0.381407618522644,0.3626479506492615,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7599335312843323,0.2476101368665695,0.1749990433454513,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7984409928321838,0.2870699465274811,0.2741423845291137,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.613706648349762,0.1279029697179794,0.5892050266265869,285.02325439453125,284.95001220703125,303.2916564941406,297.4657897949219,300.0858154296875,297.2222595214844,285.0205078125,1.0,0.4222700595855713,1.0,1.0,0.7318346500396729,1.0,-2.0836503505706787,0.9800258874893188,1.10362446308136,0.5020947456359863,0.9931782484054564,0.9931782484054564,0.0,106.17394256591795,94.0,55720.203125,0.0,890.3217163085938,1.0,280.04278564453125,283.5404663085937,300.4436340332031,304.0413513183594,293.1499938964844,293.1499938964844,279.75,33164.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566647529602051,1.0,0.0,0.0,3.810211181640625,3.810236215591431,9.687046258477494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.951171875,0.0,1696.675537109375,1895.4371337890625,0.0,2083.383056640625,0.9393747448921204,1.0,0.0,3.0,1.0,0.0
17669580,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8772435188293457,0.3696001768112182,0.3344560265541076,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8866579532623291,0.3822499811649322,0.3634026348590851,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7703245878219604,0.2479737401008606,0.1751838624477386,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8095329999923706,0.2874041795730591,0.2743649482727051,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6212584972381592,0.1277798265218734,0.5877707600593567,284.865966796875,284.95001220703125,303.30133056640625,297.4627685546875,300.089599609375,297.2216186523437,284.8540954589844,1.0,0.4172151386737823,1.0,1.0,0.7321448922157288,1.0,-2.0827972888946533,0.979486346244812,1.1033109426498413,0.501745879650116,0.8899292349815369,0.8899292349815369,0.0,100.19573974609376,94.0,56459.0,0.0,868.32861328125,1.0,279.7948303222656,283.3610534667969,300.49658203125,304.2564392089844,293.1499938964844,293.1499938964844,279.75,36948.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631727457046509,1.0,0.0,0.0,3.7949397563934326,3.794965505599976,9.609550488676175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.087890625,0.0,1707.8609619140625,1895.4371337890625,0.0,2140.458251953125,0.9361042380332948,1.0,0.0,3.0,1.0,0.0
17669640,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8893133401870728,0.3687766492366791,0.3335340023040771,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9001201391220093,0.3828783333301544,0.3638005554676056,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7815728783607483,0.2481774985790252,0.1751748323440551,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8206554055213928,0.287567675113678,0.2743205726146698,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.6290277242660522,0.1275795847177505,0.5858424305915833,284.87469482421875,284.95001220703125,303.310791015625,297.45953369140625,300.091552734375,297.2178955078125,284.88055419921875,1.0,0.4118509590625763,1.0,1.0,0.7324551343917847,1.0,-2.079789161682129,0.977880358695984,1.1019089221954346,0.5007917284965515,0.864678680896759,0.864678680896759,0.0,94.21127319335938,82.0,56041.4453125,0.0,844.3948364257812,1.0,279.7569580078125,283.3995666503906,300.47723388671875,304.17022705078125,293.1499938964844,293.1499938964844,280.04998779296875,40052.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644588351249695,1.0,0.0,0.0,3.671929836273194,3.67195463180542,8.99667497833434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.939453125,0.0,1588.205078125,1895.4371337890625,0.0,2151.7939453125,0.913293957710266,1.0,0.0,3.0,1.0,0.0
17669700,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9031702280044556,0.3685916662216186,0.3328341245651245,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9160900712013244,0.3839304447174072,0.3643338978290558,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7944064140319824,0.2487200200557708,0.1752478927373886,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8328257203102112,0.2880570292472839,0.274374783039093,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6378346681594849,0.1275418102741241,0.5841435790061951,285.02294921875,284.95001220703125,303.3199768066406,297.4560852050781,300.09619140625,297.2192687988281,285.0309753417969,1.0,0.4065843522548675,1.0,1.0,0.7327653765678406,1.0,-2.077697992324829,0.9767426252365112,1.100955367088318,0.500041127204895,0.9615802764892578,0.9615802764892578,0.0,88.21355438232422,82.0,55362.59375,0.0,821.2964477539062,1.0,280.001708984375,283.5572814941406,300.4189453125,303.9521789550781,293.1499938964844,293.1499938964844,280.04998779296875,34576.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576541304588318,1.0,0.0,0.0,3.713189840316773,3.713214159011841,9.199994792652432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.583984375,0.0,1593.7774658203125,1895.4371337890625,0.0,2092.028564453125,0.9204937219619752,1.0,0.0,3.0,1.0,0.0
17669760,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9208171367645264,0.3686688840389251,0.3326298892498016,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9359066486358644,0.3851861655712127,0.3652311861515045,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8092830777168274,0.249444767832756,0.1755420118570327,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8471181392669678,0.2887276709079742,0.2747213244438171,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6484701037406921,0.1276289224624633,0.5832069516181946,285.0228271484375,284.95001220703125,303.3289794921875,297.45245361328125,300.1023864746094,297.2234191894531,285.0201721191406,1.0,0.401556521654129,1.0,1.0,0.7330388426780701,1.0,-2.0781729221343994,0.9768868088722228,1.1012860536575315,0.5000302791595459,0.988143503665924,0.988143503665924,0.0,82.20877075195312,70.0,55483.62890625,0.0,800.4651489257812,1.0,280.0426330566406,283.5411682128906,300.4300231933594,304.0119934082031,293.1499938964844,293.1499938964844,279.75,33103.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558639645576477,1.0,0.0,0.0,3.793045997619629,3.793070793151856,9.59996100391436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.3740234375,0.0,1675.6939697265625,1895.4371337890625,0.0,2076.393798828125,0.9354612231254578,1.0,0.0,3.0,1.0,0.0
17669820,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.941641926765442,0.3682076334953308,0.3322753608226776,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9574232697486876,0.3860776722431183,0.3660370707511902,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8249359130859375,0.2499058246612548,0.1757994294166565,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8638215065002441,0.2891355156898498,0.2750192582607269,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6611104011535645,0.1276218146085739,0.5823298096656799,284.8671875,284.95001220703125,303.3377685546875,297.4486083984375,300.10601806640625,297.2231140136719,284.8554992675781,1.0,0.3963927030563354,1.0,1.0,0.7333123087882996,1.0,-2.078331232070923,0.9768631458282472,1.101468205451965,0.4999799430370331,0.8861218690872192,0.8861218690872192,0.0,76.21141052246094,70.0,56237.27734375,0.0,779.37451171875,1.0,279.7951965332031,283.3632507324219,300.4828491210937,304.2279052734375,293.1499938964844,293.1499938964844,279.75,36941.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762452244758606,1.0,0.0,0.0,3.777868032455444,3.777893543243408,9.52328662151558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.96875,0.0,1687.4287109375,1895.4371337890625,0.0,2134.115966796875,0.9322373867034912,1.0,0.0,3.0,1.0,0.0
17669880,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.963515043258667,0.3674710094928741,0.3314328193664551,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9787575602531432,0.3867469727993011,0.3664755821228027,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8421586751937866,0.2501969933509826,0.1758536845445633,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8832360506057739,0.2893622815608978,0.2750379741191864,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6759039759635925,0.1275223791599273,0.5808829069137573,284.877685546875,284.95001220703125,303.34637451171875,297.4446105957031,300.1078186035156,297.2196960449219,284.8835754394531,1.0,0.3909027874469757,1.0,1.0,0.7335857152938843,1.0,-2.076197624206543,0.9757051467895508,1.1004925966262815,0.4992865920066833,0.8628066182136536,0.8628066182136536,0.0,70.22030639648438,73.0,55844.21484375,0.0,756.3426513671875,1.0,279.757080078125,283.40289306640625,300.463134765625,304.1429138183594,293.1499938964844,293.1499938964844,280.04998779296875,39969.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638457417488098,1.0,0.0,0.0,3.655928134918213,3.655952692031861,8.91843342287757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.8447265625,0.0,1569.52490234375,1895.4371337890625,0.0,2146.387939453125,0.9097254276275636,1.0,0.0,3.0,1.0,0.0
