time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9582217335700988,0.3673433363437652,0.3310701251029968,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9750285744667052,0.3878251910209656,0.3673265278339386,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8387529253959656,0.250806450843811,0.1761922836303711,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8792272806167603,0.2898963391780853,0.275429368019104,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6724114418029785,0.1275596618652343,0.5809390544891357,285.0274658203125,284.95001220703125,303.35479736328125,297.4404296875,300.1124572753906,297.2210998535156,285.0358581542969,1.0,0.3933878242969513,1.0,1.0,0.7338591814041138,1.0,-2.077721118927002,0.976383090019226,1.101338028907776,0.4995195567607879,0.9618607759475708,0.9618607759475708,0.0,71.52130889892578,73.0,55250.42578125,0.0,762.25146484375,1.0,280.0014038085937,283.5609436035156,300.404541015625,303.9281616210937,293.1499938964844,293.1499938964844,280.04998779296875,34392.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571879625320435,1.0,0.0,0.0,3.701378583908081,3.7014026641845694,9.141559189629334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.458984375,0.0,1578.890869140625,1895.4371337890625,0.0,2087.953857421875,0.9177514910697936,1.0,0.0,3.0,1.0,0.0
17670000,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9532349109649658,0.3674398064613342,0.3311733305454254,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.971444010734558,0.3890788555145263,0.3685239851474762,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8356519937515259,0.2515630424022674,0.1767340302467346,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8755111694335938,0.2905803322792053,0.2760919630527496,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6691794991493225,0.127680554986,0.5816165804862976,285.02960205078125,284.95001220703125,303.3630676269531,297.43609619140625,300.118408203125,297.2249755859375,285.0272216796875,1.0,0.3956820070743561,1.0,1.0,0.7341326475143433,1.0,-2.0815415382385254,0.9781852960586548,1.1033562421798706,0.5004472732543945,0.9918390512466432,0.9918390512466432,0.0,72.93396759033203,76.0,55453.3828125,0.0,770.542724609375,1.0,280.0425720214844,283.5453491210937,300.41583251953125,303.99285888671875,293.1499938964844,293.1499938964844,279.75,32855.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556533813476562,1.0,0.0,0.0,3.786348581314087,3.7863733768463135,9.566090284351958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.5244140625,0.0,1665.8118896484375,1895.4371337890625,0.0,2074.5576171875,0.9338071942329408,1.0,0.0,3.0,1.0,0.0
17670060,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9476805925369264,0.3669729232788086,0.3311032652854919,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.967409372329712,0.3899409472942352,0.3696085214614868,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8322876691818237,0.2520264387130737,0.1772200465202331,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8715190291404724,0.2909746170043945,0.2766832113265991,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6657639145851135,0.1276732981204986,0.5822063088417053,284.87506103515625,284.95001220703125,303.3712158203125,297.4316711425781,300.1216735839844,297.2242431640625,284.86328125,1.0,0.3965715765953064,1.0,1.0,0.7344782948493958,1.0,-2.0847647190093994,0.9796580076217652,1.1051068305969238,0.5012195706367493,0.8930670619010925,0.8930670619010925,0.0,74.4451675415039,76.0,56299.4140625,0.0,778.692626953125,1.0,279.7952575683594,283.3662414550781,300.468994140625,304.2146301269531,293.1499938964844,293.1499938964844,279.75,36491.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625975012779236,1.0,0.0,0.0,3.7796027660369873,3.779628276824951,9.53203482367826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.6474609375,0.0,1686.003173828125,1895.4371337890625,0.0,2135.394287109375,0.9324491620063782,1.0,0.0,3.0,1.0,0.0
17670120,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9414258599281312,0.3661966025829315,0.3305198848247528,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9628697037696838,0.3905492424964905,0.3702975213527679,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8285878896713257,0.2522895932197571,0.177481859922409,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.867210865020752,0.2911583185195923,0.2769684791564941,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6620805859565735,0.1275415271520614,0.5820779204368591,284.8818359375,284.95001220703125,303.37921142578125,297.4270935058594,300.1229553222656,297.2201232910156,284.88739013671875,1.0,0.3979226052761078,1.0,1.0,0.734824001789093,1.0,-2.0853967666625977,0.9798441529273988,1.1055524349212646,0.5012733936309814,0.8693159222602844,0.8693159222602844,0.0,75.94501495361328,79.0,55995.546875,0.0,784.5671997070312,1.0,279.7570495605469,283.3999328613281,300.4496154785156,304.1366271972656,293.1499938964844,293.1499938964844,280.04998779296875,39486.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644364237785339,1.0,0.0,0.0,3.669142007827759,3.669166803359986,8.983019483821408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.0234375,0.0,1580.7933349609375,1895.4371337890625,0.0,2151.596435546875,0.9122517704963684,1.0,0.0,3.0,1.0,0.0
17670180,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.935524880886078,0.3660182654857635,0.330120325088501,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9585213661193848,0.3915570676326751,0.3710913360118866,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8251549005508423,0.2528631687164306,0.1778015792369842,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8632075190544128,0.2916383147239685,0.2773191332817077,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.658607542514801,0.1275297105312347,0.5819769501686096,285.0295715332031,284.95001220703125,303.3871154785156,297.42242431640625,300.1268310546875,297.2207946777344,285.0378112792969,1.0,0.3993915021419525,1.0,1.0,0.7351696491241455,1.0,-2.086550712585449,0.9803026914596558,1.1062480211257937,0.5014206171035767,0.9680605530738832,0.9680605530738832,0.0,77.44097900390625,79.0,55388.4609375,0.0,790.8899536132812,1.0,280.0017395019531,283.5563659667969,300.39031982421875,303.9232177734375,293.1499938964844,293.1499938964844,280.04998779296875,34238.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581573128700256,1.0,0.0,0.0,3.7156982421875,3.715722560882568,9.212429290528236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.44140625,0.0,1594.078857421875,1895.4371337890625,0.0,2096.43017578125,0.9207584261894226,1.0,0.0,3.0,1.0,0.0
17670240,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.930510401725769,0.3660918176174164,0.3301942646503448,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9547763466835022,0.3927594125270843,0.3722356855869293,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.82230544090271,0.2536049783229828,0.1783287525177002,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8598408699035645,0.2922853827476501,0.2779428362846374,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.655658483505249,0.1276126354932785,0.5824770927429199,285.0315246582031,284.95001220703125,303.3949279785156,297.41766357421875,300.1322326660156,297.2242431640625,285.0290222167969,1.0,0.4011244475841522,1.0,1.0,0.7355153560638428,1.0,-2.0899949073791504,0.9818935990333556,1.1081013679504397,0.5022152662277222,0.998587727546692,0.998587727546692,0.0,78.9332275390625,82.0,55581.83984375,0.0,799.2176513671875,1.0,280.04266357421875,283.54083251953125,300.3999328613281,303.986083984375,293.1499938964844,293.1499938964844,279.75,32794.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568176984786987,1.0,0.0,0.0,3.800274610519409,3.800299406051636,9.636586355554757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.169921875,0.0,1681.8994140625,1895.4371337890625,0.0,2084.718994140625,0.9369081854820251,1.0,0.0,3.0,1.0,0.0
17670300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9254017472267152,0.3656191229820251,0.3301120400428772,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9509356021881104,0.3935776948928833,0.3732762038707733,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8194305300712585,0.2540645003318786,0.1788086742162704,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8565002083778381,0.2926520705223083,0.2785041630268097,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6527693271636963,0.1275768280029297,0.5829179883003235,284.87518310546875,284.95001220703125,303.4026794433594,297.412841796875,300.1351318359375,297.22320556640625,284.8631286621094,1.0,0.4027412533760071,1.0,1.0,0.7358610033988953,1.0,-2.0929291248321533,0.9832197427749634,1.1097095012664795,0.502916693687439,0.8989564180374146,0.8989564180374146,0.0,80.43427276611328,82.0,56436.0390625,0.0,807.14990234375,1.0,279.794921875,283.3595886230469,300.4515686035156,304.2065124511719,293.1499938964844,293.1499938964844,279.75,36349.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638424634933472,1.0,0.0,0.0,3.795990228652954,3.796015739440918,9.61487103268155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.1455078125,0.0,1704.4541015625,1895.4371337890625,0.0,2146.359130859375,0.93609619140625,1.0,0.0,3.0,1.0,0.0
17670360,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9196775555610656,0.3648389279842376,0.3295255005359649,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9465519785881042,0.3941423892974853,0.3739242851734161,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8161397576332092,0.2543275058269501,0.1790693551301956,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8528087735176086,0.2928104102611542,0.2787649631500244,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6495997309684753,0.1274220049381256,0.582676887512207,284.87890625,284.95001220703125,303.4103698730469,297.4079284667969,300.13604736328125,297.2188415527344,284.88433837890625,1.0,0.4040542840957641,1.0,1.0,0.7362608909606934,1.0,-2.093341827392578,0.9832790493965148,1.110062837600708,0.5028966665267944,0.8726626038551331,0.8726626038551331,0.0,81.94200134277344,85.0,56128.3359375,0.0,812.8892822265625,1.0,279.7569580078125,283.39044189453125,300.4312438964844,304.1274108886719,293.1499938964844,293.1499938964844,280.04998779296875,39442.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657283544540405,1.0,0.0,0.0,3.687301635742188,3.687326669692993,9.072158491107984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.7294921875,0.0,1601.08349609375,1895.4371337890625,0.0,2163.00146484375,0.9161892533302308,1.0,0.0,3.0,1.0,0.0
17670420,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9144670963287354,0.3646649122238159,0.3291250169277191,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.942426860332489,0.3951196670532226,0.3746821284294128,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8130614757537842,0.2549124658107757,0.179392471909523,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8493937253952026,0.2932744920253753,0.2790954411029815,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6466246843338013,0.127393752336502,0.5824868083000183,285.0279541015625,284.95001220703125,303.4179992675781,297.40301513671875,300.1396484375,297.2193603515625,285.0363464355469,1.0,0.405486911535263,1.0,1.0,0.7366607785224915,1.0,-2.094324350357056,0.9836332201957704,1.1106911897659302,0.5029813051223755,0.9714936017990112,0.9714936017990112,0.0,83.44080352783203,85.0,55500.58984375,0.0,819.1080932617188,1.0,280.00213623046875,283.5489501953125,300.37109375,303.9115600585937,293.1499938964844,293.1499938964844,280.04998779296875,34308.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594345808029175,1.0,0.0,0.0,3.731224298477173,3.73124885559082,9.2895783154745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.3466796875,0.0,1612.489013671875,1895.4371337890625,0.0,2107.615234375,0.924274742603302,1.0,0.0,3.0,1.0,0.0
17670480,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9102339744567872,0.3647565543651581,0.3292094469070434,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9389679431915284,0.3963060081005096,0.3758054673671722,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8105214834213257,0.2556774020195007,0.1799321621656417,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8465595245361328,0.2939170897006988,0.2797101438045501,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.6441280245780945,0.1274678409099578,0.5829311609268188,285.0310974121094,284.95001220703125,303.42559814453125,297.39801025390625,300.1448974609375,297.2228088378906,285.0286865234375,1.0,0.4071908891201019,1.0,1.0,0.7370606064796448,1.0,-2.0976932048797607,0.9851675629615784,1.1125255823135376,0.5037391781806946,1.0,1.0,0.0,84.93389892578125,88.0,55685.26953125,0.0,827.4456176757812,1.0,280.04278564453125,283.5346984863281,300.3800964355469,303.9731140136719,293.1499938964844,293.1499938964844,279.75,32883.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580569982528687,1.0,0.0,0.0,3.8139877319335938,3.8140127658844,9.706259334052447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.296875,0.0,1699.0145263671875,1895.4371337890625,0.0,2095.55224609375,0.9400408267974854,1.0,0.0,3.0,1.0,0.0
17670540,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9060493111610411,0.3643095791339874,0.3291469216346741,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9354527592658995,0.3971117734909057,0.3768329918384552,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8079205751419067,0.2561635076999664,0.180429607629776,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.843741238117218,0.2942834198474884,0.2802694737911224,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6416849493980408,0.1274284869432449,0.5833445191383362,284.8753356933594,284.95001220703125,303.4331970214844,297.3930358886719,300.147705078125,297.2218933105469,284.8632202148437,1.0,0.4087876379489898,1.0,1.0,0.7374604940414429,1.0,-2.100620746612549,0.9864711761474608,1.1141496896743774,0.5044241547584534,0.902755081653595,0.902755081653595,0.0,86.43501281738281,88.0,56545.12109375,0.0,835.438232421875,1.0,279.794677734375,283.35369873046875,300.431396484375,304.1930236816406,293.1499938964844,293.1499938964844,279.75,36339.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650328278541565,1.0,0.0,0.0,3.809523344039917,3.80954909324646,9.683549251349175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.23046875,0.0,1720.6470947265625,1895.4371337890625,0.0,2156.859130859375,0.9391858577728271,1.0,0.0,3.0,1.0,0.0
17670600,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9014806151390076,0.3635523021221161,0.328582763671875,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9314324259757996,0.3976618349552154,0.3774679899215698,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8048481345176697,0.2564524114131927,0.180708423256874,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.840580940246582,0.2944403886795044,0.2805294394493103,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6389743089675903,0.1272724419832229,0.5830932259559631,284.877685546875,284.95001220703125,303.4407958984375,297.3880310058594,300.1485900878906,297.2175598144531,284.883056640625,1.0,0.4100868999958038,1.0,1.0,0.737860381603241,1.0,-2.101053237915039,0.9865391850471495,1.1145141124725342,0.5044151544570923,0.8753747344017029,0.8753747344017029,0.0,87.942626953125,91.0,56239.80078125,0.0,841.2212524414062,1.0,279.7568359375,283.3830871582031,300.4111328125,304.1141662597656,293.1499938964844,293.1499938964844,280.04998779296875,39432.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669039964675903,1.0,0.0,0.0,3.701970338821411,3.701995611190796,9.144483215095534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.208984375,0.0,1617.8104248046875,1895.4371337890625,0.0,2173.3955078125,0.9194192290306092,1.0,0.0,3.0,1.0,0.0
17670660,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8973246812820435,0.3634002804756164,0.3282014429569244,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9276999831199646,0.3986312448978424,0.3782142400741577,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8019906282424927,0.2570682168006897,0.1810507774353027,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8376495242118835,0.2949067056179046,0.2808596193790436,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6364197134971619,0.1272452175617218,0.5829014182090759,285.0278015136719,284.95001220703125,303.44842529296875,297.3830261230469,300.1522521972656,297.2181701660156,285.0362548828125,1.0,0.4115059375762939,1.0,1.0,0.7382525205612183,1.0,-2.1020655632019043,0.9869109392166138,1.115154504776001,0.5045167803764343,0.9746432304382324,0.9746432304382324,0.0,89.4413833618164,91.0,55600.859375,0.0,847.502197265625,1.0,280.00244140625,283.5430908203125,300.3509216308594,303.89752197265625,293.1499938964844,293.1499938964844,280.04998779296875,34359.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605888247489929,1.0,0.0,0.0,3.744326591491699,3.744351148605346,9.354933467875526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.6904296875,0.0,1628.0731201171875,1895.4371337890625,0.0,2117.7392578125,0.92723947763443,1.0,0.0,3.0,1.0,0.0
17670720,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8939127922058105,0.3635196983814239,0.3283080458641052,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9246485829353333,0.3998180627822876,0.3793345689773559,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7997106909751892,0.2578696012496948,0.1816141605377197,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8352384567260742,0.2955571413040161,0.2814792990684509,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.6342883110046387,0.1273235082626342,0.5833572745323181,285.0320129394531,284.95001220703125,303.4560852050781,297.3780822753906,300.1576232910156,297.2218017578125,285.0298156738281,1.0,0.4131982624530792,1.0,1.0,0.7386446595191956,1.0,-2.1055054664611816,0.9884836077690125,1.1170217990875244,0.5053021311759949,1.0,1.0,0.0,90.93440246582033,94.0,55777.58203125,0.0,855.977294921875,1.0,280.0428771972656,283.5302124023437,300.35992431640625,303.95880126953125,293.1499938964844,293.1499938964844,279.75,33015.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591879963874817,1.0,0.0,0.0,3.824882745742798,3.824908018112183,9.761791943674325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.9130859375,0.0,1713.175048828125,1895.4371337890625,0.0,2105.454345703125,0.9425027966499328,1.0,0.0,3.0,1.0,0.0
17670780,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8904231190681458,0.3631066381931305,0.3282730281352997,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9215698838233948,0.4006259739398956,0.3803635239601135,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7974063158035278,0.258393257856369,0.1821374297142028,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8328258991241455,0.2959333658218384,0.2820470631122589,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6321923136711121,0.1272910833358764,0.5837949514389038,284.8772888183594,284.95001220703125,303.4638061523437,297.3731384277344,300.1606140136719,297.2210388183594,284.8650207519531,1.0,0.4147885739803314,1.0,1.0,0.7390367984771729,1.0,-2.108538150787353,0.9898422360420228,1.1186959743499756,0.5060243606567383,0.9069859981536864,0.9069859981536864,0.0,92.43535614013672,94.0,56653.1171875,0.0,864.132080078125,1.0,279.79443359375,283.3495178222656,300.41119384765625,304.1789855957031,293.1499938964844,293.1499938964844,279.75,36280.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661298513412476,1.0,0.0,0.0,3.8214268684387207,3.821452617645264,9.74416025201208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.517578125,0.0,1734.5816650390625,1895.4371337890625,0.0,2166.549560546875,0.9418952465057372,1.0,0.0,3.0,1.0,0.0
17670840,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8863914608955383,0.3623751997947693,0.3277364373207092,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9180355668067932,0.4011712372303009,0.3809971809387207,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7946889400482178,0.2587149441242218,0.1824406683444976,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8300681114196777,0.2960952818393707,0.2823140919208526,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.629824161529541,0.1271412223577499,0.5835736393928528,284.8775634765625,284.95001220703125,303.4715881347656,297.3682556152344,300.1616516113281,297.2168273925781,284.8828125,1.0,0.4160840511322021,1.0,1.0,0.7394289374351501,1.0,-2.109076023101806,0.9899652600288392,1.1191108226776123,0.5060546398162842,0.8785213232040405,0.8785213232040405,0.0,93.94285583496094,97.0,56355.90234375,0.0,870.038818359375,1.0,279.7567749023437,283.3766174316406,300.391357421875,304.101318359375,293.1499938964844,293.1499938964844,280.04998779296875,39371.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680172920227051,1.0,0.0,0.0,3.7162117958068848,3.7162370681762695,9.2149758756932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.552734375,0.0,1633.77294921875,1895.4371337890625,0.0,2183.252197265625,0.9225155711174012,1.0,0.0,3.0,1.0,0.0
17670900,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8826776742935181,0.3622453808784485,0.3273753225803375,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.914797306060791,0.4021387100219726,0.3817389905452728,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7921873331069946,0.2593657076358795,0.1828059256076812,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.82749342918396,0.2965673506259918,0.2826484143733978,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6275691986083984,0.1271199285984039,0.5834071040153503,285.02838134765625,284.95001220703125,303.4794616699219,297.3634338378906,300.1654663085937,297.217529296875,285.03692626953125,1.0,0.4174956381320953,1.0,1.0,0.7398210763931274,1.0,-2.110170125961304,0.9903777837753296,1.1197922229766846,0.5061854124069214,0.9782997965812684,0.9782997965812684,0.0,95.44166564941406,97.0,55708.71875,0.0,876.4320678710938,1.0,280.00274658203125,283.5377502441406,300.3313293457031,303.8844299316406,293.1499938964844,293.1499938964844,280.04998779296875,34383.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617060542106628,1.0,0.0,0.0,3.757408142089844,3.7574329376220703,9.420414812666422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.037109375,0.0,1643.5272216796875,1895.4371337890625,0.0,2127.55322265625,0.930174708366394,1.0,0.0,3.0,1.0,0.0
17670960,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8796720504760742,0.3623924851417541,0.32750403881073,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.912220299243927,0.4033301472663879,0.38286092877388,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7902359962463379,0.2602063715457916,0.1833953410387039,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8253911137580872,0.2972280979156494,0.2832757830619812,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.625690758228302,0.1272058486938476,0.583892822265625,285.033935546875,284.95001220703125,303.4874267578125,297.35870361328125,300.17108154296875,297.2213439941406,285.0321350097656,1.0,0.4191804528236389,1.0,1.0,0.7402297854423523,1.0,-2.1137149333953857,0.991997241973877,1.1217176914215088,0.5069990158081055,1.0,1.0,0.0,96.93470001220705,100.0,55874.65234375,0.0,885.0804443359375,1.0,280.04296875,283.52685546875,300.3404846191406,303.9454345703125,293.1499938964844,293.1499938964844,279.75,33166.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602946758270264,1.0,0.0,0.0,3.83479118347168,3.834816694259644,9.81243374553742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.94921875,0.0,1726.3621826171875,1895.4371337890625,0.0,2115.15771484375,0.9448032975196838,1.0,0.0,3.0,1.0,0.0
17671020,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8765929341316223,0.3620150089263916,0.3274974226951599,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.909642457962036,0.4041445255279541,0.3838954269886017,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7882582545280457,0.2607705295085907,0.1839465200901031,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8232713937759399,0.2976172864437103,0.2838546633720398,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6238275170326233,0.1271833479404449,0.5843693614006042,284.8803100585937,284.95001220703125,303.4954833984375,297.3540344238281,300.1743469238281,297.2208251953125,284.86785888671875,1.0,0.4207678437232971,1.0,1.0,0.7406385540962219,1.0,-2.116881847381592,0.9934168457984924,1.123465061187744,0.5077574849128723,0.9119349122047424,0.9119349122047424,0.0,98.4355239868164,100.0,56772.640625,0.0,893.4299926757812,1.0,279.79425048828125,283.3460693359375,300.39190673828125,304.1663513183594,293.1499938964844,293.1499938964844,279.75,36187.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672053575515747,1.0,0.0,0.0,3.833441972732544,3.833467960357666,9.805530680750962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.63671875,0.0,1748.464111328125,1895.4371337890625,0.0,2176.0625,0.9446219801902772,1.0,0.0,3.0,1.0,0.0
17671080,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8729901909828186,0.3613081872463226,0.3269885182380676,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9066741466522216,0.4046859443187713,0.3845301866531372,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7858741879463196,0.2611255049705505,0.1842753589153289,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8207942247390747,0.2977851331233978,0.2841306626796722,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6216731667518616,0.1270411759614944,0.5841880440711975,284.8779296875,284.95001220703125,303.5036926269531,297.3495178222656,300.1756286621094,297.2166442871094,284.8829650878906,1.0,0.4220614433288574,1.0,1.0,0.7410472631454468,1.0,-2.117544174194336,0.9935957193374634,1.123948335647583,0.5078231692314148,0.8822205066680908,0.8822205066680908,0.0,99.94298553466795,103.0,56486.92578125,0.0,899.48291015625,1.0,279.7566833496094,283.3702697753906,300.37274169921875,304.0903625488281,293.1499938964844,293.1499938964844,280.04998779296875,39275.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691209316253662,1.0,0.0,0.0,3.731409072875977,3.731434583663941,9.290498610425856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.7138671875,0.0,1650.6939697265625,1895.4371337890625,0.0,2193.035888671875,0.9257975220680236,1.0,0.0,3.0,1.0,0.0
17671140,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.869674026966095,0.3611981570720672,0.3266458511352539,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9039952158927916,0.4056507349014282,0.3852675259113312,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7836823463439941,0.2618105113506317,0.1846633702516555,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8184601068496704,0.2982628643512726,0.2844694256782532,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6195902824401855,0.1270263344049453,0.584051251411438,285.0292663574219,284.95001220703125,303.5120544433594,297.3450927734375,300.1796875,297.2174377441406,285.03790283203125,1.0,0.4234657287597656,1.0,1.0,0.7414560317993164,1.0,-2.118723154067993,0.9940450191497804,1.124678134918213,0.5079774260520935,0.9825296998023988,0.9825296998023988,0.0,101.44190979003906,103.0,55831.453125,0.0,905.99609375,1.0,280.0030822753906,283.532470703125,300.3130798339844,303.8735046386719,293.1499938964844,293.1499938964844,280.04998779296875,34395.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628210783004761,1.0,0.0,0.0,3.771507501602173,3.7715322971344,9.491246260040498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.3515625,0.0,1660.198974609375,1895.4371337890625,0.0,2137.362060546875,0.9333261251449584,1.0,0.0,3.0,1.0,0.0
17671200,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.867027759552002,0.3613722026348114,0.3267950415611267,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9019227027893066,0.4068467915058136,0.3863905072212219,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7820143103599548,0.2626900672912597,0.1852783411741256,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.816566526889801,0.2989344298839569,0.2851045131683349,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.6178526282310486,0.1271203160285949,0.5845685005187988,285.0367736816406,284.95001220703125,303.5205993652344,297.3407897949219,300.1856689453125,297.2214050292969,285.0354309082031,1.0,0.4251430332660675,1.0,1.0,0.7418647408485413,1.0,-2.1223716735839844,0.9957160353660583,1.1266555786132812,0.5088229775428772,1.0,1.0,0.0,102.93497467041016,106.0,55985.0703125,0.0,914.8226318359376,1.0,280.0430603027344,283.5242919921875,300.3224792480469,303.9341735839844,293.1499938964844,293.1499938964844,279.75,33331.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613945603370667,1.0,0.0,0.0,3.8447928428649902,3.844818353652954,9.8636849088507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.0361328125,0.0,1739.8470458984375,1895.4371337890625,0.0,2124.815673828125,0.9471601843833924,1.0,0.0,3.0,1.0,0.0
17671260,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8643139004707336,0.3610312938690185,0.3268172442913055,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8998216390609741,0.4076690971851349,0.3874314725399017,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7803200483322144,0.2632949650287628,0.1858575046062469,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8146427273750305,0.2993381321430206,0.2856956422328949,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6161112785339355,0.1271083801984787,0.5850865840911865,284.88433837890625,284.95001220703125,303.529296875,297.3366394042969,300.1893005371094,297.2210693359375,284.8716125488281,1.0,0.4267283678054809,1.0,1.0,0.7423039674758911,1.0,-2.1256792545318604,0.9971961975097656,1.1284831762313845,0.5096140503883362,0.917625606060028,0.917625606060028,0.0,104.43566131591795,106.0,56908.50390625,0.0,923.3795166015624,1.0,279.7940368652344,283.3432312011719,300.374267578125,304.15625,293.1499938964844,293.1499938964844,279.75,36072.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682681083679199,1.0,0.0,0.0,3.846034526824951,3.846060514450073,9.87005591923662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.263671875,0.0,1762.973388671875,1895.4371337890625,0.0,2185.47412109375,0.94748717546463,1.0,0.0,3.0,1.0,0.0
17671320,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8610938191413879,0.3603479266166687,0.3263359069824219,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8973042368888855,0.4082063734531402,0.3880678713321686,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7782259583473206,0.2636817991733551,0.186211496591568,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8123400807380676,0.2995122373104095,0.2859815061092376,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6140447854995728,0.1269738674163818,0.5849466919898987,284.878662109375,284.95001220703125,303.5381774902344,297.3326721191406,300.1908874511719,297.2169189453125,284.88348388671875,1.0,0.4280200004577636,1.0,1.0,0.742743194103241,1.0,-2.1264684200286865,0.9974279403686525,1.1290404796600342,0.5097099542617798,0.8864842653274536,0.8864842653274536,0.0,105.94309997558594,109.0,56636.921875,0.0,929.5867919921876,1.0,279.756591796875,283.3638610839844,300.35601806640625,304.0824584960937,293.1499938964844,293.1499938964844,280.04998779296875,39149.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702159285545349,1.0,0.0,0.0,3.747992753982544,3.748018264770508,9.373261491418816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.1953125,0.0,1669.1478271484375,1895.4371337890625,0.0,2202.755859375,0.9293650388717652,1.0,0.0,3.0,1.0,0.0
17671380,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.858127236366272,0.3602554202079773,0.3260100781917572,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8949638605117798,0.4091671109199524,0.3887999057769775,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7763010263442993,0.2643986940383911,0.1866209208965301,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8101462125778198,0.299995094537735,0.2863245904445648,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6120101809501648,0.1269648671150207,0.5848380327224731,285.0304870605469,284.95001220703125,303.5473022460937,297.328857421875,300.1953125,297.2177734375,285.0392150878906,1.0,0.4294161796569824,1.0,1.0,0.7431824803352356,1.0,-2.127726078033448,0.9979064464569092,1.129819631576538,0.5098798274993896,0.987378180027008,0.987378180027008,0.0,107.44216918945312,109.0,55972.6015625,0.0,936.2181396484376,1.0,280.0034484863281,283.5272216796875,300.2969665527344,303.86578369140625,293.1499938964844,293.1499938964844,280.04998779296875,34403.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639297842979431,1.0,0.0,0.0,3.7869083881378174,3.786933660507202,9.56891994974285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.197265625,0.0,1678.4932861328125,1895.4371337890625,0.0,2147.12890625,0.936763346195221,1.0,0.0,3.0,1.0,0.0
17671440,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8557922840118408,0.3604559302330017,0.3261783123016357,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8931349515914917,0.4103679060935974,0.3899231255054474,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7748752236366272,0.2653158009052276,0.1872600317001342,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8083783984184265,0.3006778955459595,0.2869671881198883,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6103118658065796,0.1270665675401687,0.5853845477104187,285.04058837890625,284.95001220703125,303.556640625,297.3252258300781,300.20172119140625,297.2218933105469,285.0396728515625,1.0,0.4310853481292724,1.0,1.0,0.7436217069625854,1.0,-2.1314709186553955,0.9996158480644226,1.131855010986328,0.5107434988021851,1.0,1.0,0.0,108.93527221679688,112.0,56112.265625,0.0,945.2215576171876,1.0,280.04315185546875,283.5223693847656,300.3067932128906,303.9261169433594,293.1499938964844,293.1499938964844,279.75,33509.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624803185462952,1.0,0.0,0.0,3.855353355407715,3.855378866195679,9.917944225890096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.931640625,0.0,1754.1800537109375,1895.4371337890625,0.0,2134.36328125,0.949655294418335,1.0,0.0,3.0,1.0,0.0
17671500,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8533966541290283,0.3601522743701935,0.326229840517044,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8912718892097473,0.4111993610858917,0.3909714818000793,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7734257578849792,0.2659609615802765,0.1878667175769806,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8065709471702576,0.3010973930358886,0.2875716090202331,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6086202263832092,0.1270652562379837,0.5859439373016357,284.8892822265625,284.95001220703125,303.56622314453125,297.3218078613281,300.2059020996094,297.2217102050781,284.8762512207031,1.0,0.4326688647270202,1.0,1.0,0.7440609335899353,1.0,-2.1349213123321533,1.0011674165725708,1.1337538957595823,0.5115751028060913,0.9240267872810364,0.9240267872810364,0.0,110.43580627441406,112.0,57062.70703125,0.0,953.9948120117188,1.0,279.7938232421875,283.3409729003906,300.359130859375,304.1495666503906,293.1499938964844,293.1499938964844,279.75,35948.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693096399307251,1.0,0.0,0.0,3.8592898845672607,3.859316110610962,9.938208904713974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.7529296875,0.0,1778.3123779296875,1895.4371337890625,0.0,2194.710205078125,0.9505113363265992,1.0,0.0,3.0,1.0,0.0
17671560,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8505099415779114,0.3594912588596344,0.3257762491703033,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8889985084533691,0.4117324650287628,0.3916104435920715,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7715835571289062,0.2663784325122833,0.1882454305887222,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8043596744537354,0.3012781143188476,0.287868320941925,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6066057085990906,0.1269380003213882,0.5858452320098877,284.87994384765625,284.95001220703125,303.5760498046875,297.318603515625,300.2079162597656,297.21759033203125,284.884521484375,1.0,0.433958500623703,1.0,1.0,0.7445168495178223,1.0,-2.1358389854431152,1.0014586448669434,1.134380340576172,0.5117053389549255,0.8914753198623657,0.8914753198623657,0.0,111.94322204589844,115.0,56808.2421875,0.0,960.3637084960938,1.0,279.75653076171875,283.357666015625,300.3420715332031,304.07843017578125,293.1499938964844,293.1499938964844,280.04998779296875,38999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712882161140442,1.0,0.0,0.0,3.7659292221069336,3.765954971313477,9.463191190661746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.5654296875,0.0,1689.1702880859375,1895.4371337890625,0.0,2212.28662109375,0.9332294464111328,1.0,0.0,3.0,1.0,0.0
17671620,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8478423357009888,0.3594143688678741,0.3254655599594116,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8868799805641174,0.4126881659030914,0.3923363387584686,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.769888162612915,0.2671258449554443,0.1886751502752304,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8022667765617371,0.3017657697200775,0.2882155179977417,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.604641854763031,0.1269340366125106,0.5857616066932678,285.03204345703125,284.95001220703125,303.586181640625,297.31561279296875,300.2127990722656,297.2184143066406,285.0408630371094,1.0,0.4353456199169159,1.0,1.0,0.744972825050354,1.0,-2.137166976928711,1.0019677877426147,1.1351991891860962,0.5118914842605591,0.9929588437080384,0.9929588437080384,0.0,113.44245147705078,115.0,56135.41796875,0.0,967.1095581054688,1.0,280.0038757324219,283.5219421386719,300.28387451171875,303.8623046875,293.1499938964844,293.1499938964844,280.04998779296875,34404.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650189995765686,1.0,0.0,0.0,3.8038482666015625,3.8038735389709473,9.654719406171353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.126953125,0.0,1698.721435546875,1895.4371337890625,0.0,2156.737060546875,0.9405356645584106,1.0,0.0,3.0,1.0,0.0
17671680,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8457707166671753,0.3596410751342773,0.3256515860557556,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8852537870407104,0.4138939678668976,0.3934592604637146,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7686704993247986,0.2680805921554565,0.1893378645181656,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8006274104118347,0.3024602830410003,0.2888655662536621,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.6030453443527222,0.1270430535078048,0.586334228515625,285.0453491210937,284.95001220703125,303.5965881347656,297.3128967285156,300.21978759765625,297.22265625,285.044921875,1.0,0.4370062053203583,1.0,1.0,0.745428740978241,1.0,-2.1410014629364014,1.0037177801132202,1.1372835636138916,0.5127742290496826,1.0,1.0,0.0,114.9355926513672,103.0,56259.4765625,0.0,976.2890014648438,1.0,280.0432434082031,283.5210876464844,300.2942810058594,303.92236328125,293.1499938964844,293.1499938964844,279.75,33703.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635402679443359,1.0,0.0,0.0,3.866549015045166,3.866574764251709,9.97563006421842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.0947265625,0.0,1769.496337890625,1895.4371337890625,0.0,2143.69580078125,0.9523152112960817,1.0,0.0,3.0,1.0,0.0
17671740,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8553792834281921,0.3593885600566864,0.3254649043083191,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8967316746711731,0.4147429764270782,0.3942317068576813,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7785645723342896,0.2687775492668152,0.1897633224725723,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8106414675712585,0.3029047548770904,0.2892000675201416,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6105401515960693,0.1270620971918106,0.5855879783630371,284.892578125,284.95001220703125,303.6072998046875,297.3104248046875,300.2243957519531,297.2228088378906,284.8788146972656,1.0,0.4316275715827942,1.0,1.0,0.7458847165107727,1.0,-2.141728639602661,1.0039047002792358,1.1378239393234253,0.5128965973854065,0.9291898012161256,0.9291898012161256,0.0,109.10796356201172,103.0,57182.578125,0.0,955.7381591796876,1.0,279.7936096191406,283.33709716796875,300.34716796875,304.1459350585937,293.1499938964844,293.1499938964844,279.75,35872.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702932357788086,1.0,0.0,0.0,3.872371912002564,3.8723981380462646,1.0005697959059034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.2080078125,0.0,1793.91357421875,1895.4371337890625,0.0,2203.44287109375,0.9535037875175476,1.0,0.0,3.0,1.0,0.0
