time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8657469153404236,0.3587908744812011,0.32478728890419,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9092344045639038,0.4152994751930237,0.3945991396903991,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7892041802406311,0.2692631781101227,0.1899690479040146,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8207206726074219,0.3031219244003296,0.2892355024814605,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6180943250656128,0.1269806325435638,0.5842586159706116,284.8773193359375,284.95001220703125,303.61834716796875,297.3081970214844,300.2269592285156,297.2190246582031,284.8815612792969,1.0,0.4266128540039062,1.0,1.0,0.7463406324386597,1.0,-2.1400513648986816,1.0029112100601196,1.1371400356292725,0.5123167634010315,0.8926532864570618,0.8926532864570618,0.0,103.1700210571289,91.0,56872.11328125,0.0,932.469970703125,1.0,279.7564392089844,283.3495788574219,300.3306884765625,304.0728759765625,293.1499938964844,293.1499938964844,280.04998779296875,39062.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721566557884216,1.0,0.0,0.0,3.7785794734954834,3.7786054611206055,9.526874009679888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.2919921875,0.0,1704.7008056640625,1895.4371337890625,0.0,2220.013671875,0.93602192401886,1.0,0.0,3.0,1.0,0.0
17671860,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8776682019233704,0.3587961494922638,0.3242625892162323,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9244222044944764,0.4162984490394592,0.3950624465942383,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8011199235916138,0.2701027393341064,0.190237745642662,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8316677212715149,0.3036609292030334,0.2893301248550415,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6260405778884888,0.1270469576120376,0.5830457806587219,285.0286560058594,284.95001220703125,303.6297302246094,297.3062744140625,300.2325439453125,297.2203674316406,285.0373229980469,1.0,0.4216541051864624,1.0,1.0,0.7467673420906067,1.0,-2.138953447341919,1.0022293329238892,1.1367239952087402,0.5118478536605835,0.9926035404205322,0.9926035404205322,0.0,97.1904067993164,91.0,56139.44140625,0.0,909.636474609375,1.0,280.00408935546875,283.5146179199219,300.272705078125,303.8529357910156,293.1499938964844,293.1499938964844,280.04998779296875,34555.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656586766242981,1.0,0.0,0.0,3.812349557876587,3.812374830245972,9.697921541373944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.9765625,0.0,1710.1160888671875,1895.4371337890625,0.0,2162.385986328125,0.9425449371337892,1.0,0.0,3.0,1.0,0.0
17671920,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8918421268463135,0.3591248393058777,0.3242529332637787,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9421724081039428,0.4175670146942138,0.3959428369998932,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8145034909248352,0.2711696922779083,0.1907554864883422,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8443963527679443,0.3044286072254181,0.289745956659317,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.6351590752601624,0.12724669277668,0.5825881958007812,285.0403747558594,284.95001220703125,303.6414489746094,297.3046569824219,300.2403869628906,297.2253112792969,285.0396728515625,1.0,0.4169537723064422,1.0,1.0,0.7471940517425537,1.0,-2.140568494796753,1.0028913021087646,1.1376771926879885,0.5121314525604248,1.0,1.0,0.0,91.1916961669922,79.0,56219.51953125,0.0,889.2951049804688,1.0,280.0433044433594,283.512939453125,300.2836608886719,303.9104919433594,293.1499938964844,293.1499938964844,279.75,33817.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639157772064209,1.0,0.0,0.0,3.8731298446655273,3.8731558322906494,1.000961560748692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.3681640625,0.0,1778.5386962890625,1895.4371337890625,0.0,2147.005126953125,0.953877568244934,1.0,0.0,3.0,1.0,0.0
17671980,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9079012274742126,0.3589734435081482,0.3241516649723053,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.960873544216156,0.4184798300266266,0.3967687785625458,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8285044431686401,0.2719784677028656,0.1912549138069152,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8590320348739624,0.3049488067626953,0.2901454269886017,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6456611156463623,0.1273640394210815,0.5822392702102661,284.8887023925781,284.95001220703125,303.653564453125,297.3033142089844,300.2460632324219,297.2260437011719,284.87548828125,1.0,0.4121503829956054,1.0,1.0,0.7476207613945007,1.0,-2.1421022415161133,1.003501057624817,1.1386010646820068,0.5124416947364807,0.926740825176239,0.926740825176239,0.0,85.19573974609375,79.0,57144.0703125,0.0,868.8549194335938,1.0,279.7934875488281,283.33123779296875,300.33770751953125,304.1332092285156,293.1499938964844,293.1499938964844,279.75,36077.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704285979270935,1.0,0.0,0.0,3.8752965927124015,3.8753230571746826,1.002081830847601e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.111328125,0.0,1799.177734375,1895.4371337890625,0.0,2204.64501953125,0.9542486667633056,1.0,0.0,3.0,1.0,0.0
17672040,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9272160530090332,0.3584699034690857,0.3235577344894409,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9791386127471924,0.4190958440303802,0.3971900045871734,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8438193202018738,0.2725660800933838,0.1915319710969925,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8756456971168518,0.3052271902561188,0.2902413010597229,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6577085852622986,0.1273719370365142,0.5813150405883789,284.877685546875,284.95001220703125,303.6660461425781,297.3023376464844,300.2496032714844,297.22265625,284.8821716308594,1.0,0.4070096909999847,1.0,1.0,0.7480474710464478,1.0,-2.141234874725342,1.002921462059021,1.1383134126663208,0.5120946764945984,0.8925448060035706,0.8925448060035706,0.0,79.2055892944336,67.0,56854.42578125,0.0,846.203125,1.0,279.75640869140625,283.34716796875,300.32293701171875,304.0619812011719,293.1499938964844,293.1499938964844,280.04998779296875,39147.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721257209777832,1.0,0.0,0.0,3.779789447784424,3.779815196990967,9.532975582260406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.6259765625,0.0,1706.80419921875,1895.4371337890625,0.0,2219.738525390625,0.936401665210724,1.0,0.0,3.0,1.0,0.0
17672100,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.949908435344696,0.3585553467273712,0.3231101632118225,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9968380928039552,0.4201499223709106,0.3977059423923492,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8621757626533508,0.2735001146793365,0.1918680965900421,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8953466415405273,0.305820494890213,0.2903887927532196,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6722689867019653,0.127515897154808,0.5804707407951355,285.0302124023437,284.95001220703125,303.6789245605469,297.3016662597656,300.2561950683594,297.22442626953125,285.0389709472656,1.0,0.4019438326358795,1.0,1.0,0.7484741806983948,1.0,-2.1408801078796387,1.0026110410690308,1.1382691860198977,0.5118305683135986,0.993622899055481,0.993622899055481,0.0,73.20620727539062,67.0,56143.80078125,0.0,824.002685546875,1.0,280.0041198730469,283.5127868652344,300.26708984375,303.8456420898437,293.1499938964844,293.1499938964844,280.04998779296875,34553.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655695676803589,1.0,0.0,0.0,3.81456995010376,3.814595222473145,9.709222013043473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.36328125,0.0,1712.7744140625,1895.4371337890625,0.0,2161.5986328125,0.9430521726608276,1.0,0.0,3.0,1.0,0.0
17672160,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.971621572971344,0.3588714003562927,0.3231709599494934,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9990000128746032,0.4223545789718628,0.3776238858699798,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.882179319858551,0.2745842337608337,0.1924536824226379,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9170304536819458,0.3065685927867889,0.2908602058887481,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.6879432797431946,0.1277247965335846,0.5803744196891785,285.02197265625,284.95001220703125,303.6922607421875,297.3013610839844,300.26495361328125,297.2337341308594,285.0157470703125,1.0,0.3933286368846893,1.0,1.0,0.7488755583763123,1.0,-2.117994546890259,0.991020441055298,1.126974105834961,0.5059091448783875,1.0,1.0,0.0,67.30352783203125,70.0,55803.38671875,0.0,782.1565551757812,1.0,280.0433349609375,283.49053955078125,300.2789611816406,303.8968505859375,293.1499938964844,293.1499938964844,279.75,33842.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636973261833191,1.0,0.0,0.0,3.874644041061402,3.874669790267944,1.0017442946264057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.9736328125,0.0,1780.618408203125,1895.4371337890625,0.0,2145.079833984375,0.954234778881073,1.0,0.0,3.0,1.0,0.0
17672220,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.967608630657196,0.3586584031581878,0.3232879340648651,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9990000128746032,0.4249598681926727,0.382584810256958,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8793619275093079,0.2753936648368835,0.1931590586900711,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9132585525512696,0.3070568740367889,0.2915061414241791,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6851925253868103,0.1278759986162185,0.581425130367279,284.8651428222656,284.95001220703125,303.7059936523437,297.3014221191406,300.2782897949219,297.2457580566406,284.8557434082031,1.0,0.397075206041336,1.0,1.0,0.7492769956588745,1.0,-2.126960039138794,0.9954699873924256,1.1314899921417236,0.507678210735321,0.9050442576408386,0.9050442576408386,0.0,68.53033447265625,70.0,56692.1015625,0.0,794.5217895507812,1.0,279.7936096191406,283.3176574707031,300.3301086425781,304.0989990234375,293.1499938964844,293.1499938964844,279.75,37170.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694205641746521,1.0,0.0,0.0,3.8546664714813232,3.854692697525024,9.914409702105331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.0693359375,0.0,1782.2601318359375,1895.4371337890625,0.0,2195.694580078125,0.949942111968994,1.0,0.0,3.0,1.0,0.0
17672280,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9623644351959229,0.3581974506378174,0.3229499161243438,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.4264024794101715,0.3883863687515259,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8756507635116577,0.2760303616523742,0.1936590671539306,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9085876941680908,0.3073517382144928,0.2918730080127716,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6817680597305298,0.1279216259717941,0.5819922685623169,284.8836669921875,284.95001220703125,303.7201843261719,297.3018493652344,300.28619384765625,297.2476806640625,284.8898620605469,1.0,0.399374395608902,1.0,1.0,0.7496784329414368,1.0,-2.135244846343994,0.9994425773620604,1.1358023881912231,0.509814977645874,0.8882229924201965,0.8882229924201965,0.0,69.95148468017578,73.0,56595.26171875,0.0,807.0733642578125,1.0,279.75653076171875,283.356201171875,300.3165588378906,304.030029296875,293.1499938964844,293.1499938964844,280.04998779296875,39391.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704563140869141,1.0,0.0,0.0,3.752620458602905,3.752646207809448,9.39642347930203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.6611328125,0.0,1676.4560546875,1895.4371337890625,0.0,2204.891357421875,0.930912435054779,1.0,0.0,3.0,1.0,0.0
17672340,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9572161436080932,0.3583410084247589,0.3228245973587036,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9990000128746032,0.4275784790515899,0.3942400515079498,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8721280097961426,0.2770209014415741,0.194245159626007,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9042378067970276,0.3079728186130523,0.2923298180103302,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.678423285484314,0.1280871331691742,0.5826411247253418,285.0433349609375,284.95001220703125,303.73486328125,297.3026733398437,300.2945251464844,297.24969482421875,285.052978515625,1.0,0.4018169045448303,1.0,1.0,0.750079870223999,1.0,-2.1441543102264404,1.003733515739441,1.14042067527771,0.512088418006897,0.9974178671836852,0.9974178671836852,0.0,71.41827392578125,73.0,56119.890625,0.0,820.448486328125,1.0,280.0036926269531,283.52294921875,300.26690673828125,303.8332824707031,293.1499938964844,293.1499938964844,280.04998779296875,34211.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640057802200317,1.0,0.0,0.0,3.8008952140808105,3.8009204864501953,9.639735480959644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.978515625,0.0,1693.6776123046875,1895.4371337890625,0.0,2147.798828125,0.9398082494735718,1.0,0.0,3.0,1.0,0.0
17672400,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.952744722366333,0.3587698340415954,0.323188304901123,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9990000128746032,0.4285472929477691,0.399859070777893,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8692229986190796,0.2782096266746521,0.1950673609972,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9006481170654297,0.3088019490242004,0.293096661567688,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6755437254905701,0.1283467561006546,0.5838910341262817,285.0668334960937,284.95001220703125,303.75,297.3039245605469,300.3031921386719,297.25177001953125,285.0678100585937,1.0,0.4044674932956695,1.0,1.0,0.7504813075065613,1.0,-2.15474820137024,1.008858561515808,1.1458896398544312,0.5148271322250366,1.0,1.0,0.0,72.9011001586914,76.0,56386.71875,0.0,835.5269165039062,1.0,280.043212890625,283.5304260253906,300.2855529785156,303.91119384765625,293.1499938964844,293.1499938964844,279.75,33650.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627816796302795,1.0,0.0,0.0,3.863626956939697,3.86365270614624,9.96055746327329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.5146484375,0.0,1765.471923828125,1895.4371337890625,0.0,2137.015380859375,0.9516119360923768,1.0,0.0,3.0,1.0,0.0
17672460,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9505930542945862,0.3611046373844147,0.3245944678783417,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9990000128746032,0.4314142167568207,0.4040874540805816,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.868693470954895,0.2815986275672912,0.1967730522155761,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8994787931442261,0.3118641376495361,0.2950800359249115,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6760246753692627,0.1311222910881042,0.5912572145462036,284.93524169921875,284.95001220703125,303.7655334472656,297.3059387207031,300.3218688964844,297.2705993652344,284.9247436523437,1.0,0.4085390567779541,1.0,1.0,0.7509461045265198,1.0,-2.174770832061768,1.018692970275879,1.1560779809951782,0.5199045538902283,0.9612167477607728,0.9612167477607728,0.0,74.35462951660156,76.0,57792.7265625,0.0,859.4088745117188,1.0,279.7935791015625,283.3620910644531,300.34625244140625,304.15972900390625,293.1499938964844,293.1499938964844,279.75,34872.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700475454330444,1.0,0.0,0.0,3.885340690612793,3.885366916656494,1.0072830036733649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.0126953125,0.0,1802.11572265625,1895.4371337890625,0.0,2201.2607421875,0.9564911127090454,1.0,0.0,3.0,1.0,0.0
17672520,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9490244388580322,0.3623361587524414,0.3260623514652252,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9990000128746032,0.4334609806537628,0.407634437084198,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8690133690834045,0.2841440439224243,0.198768064379692,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8992016911506653,0.3140860497951507,0.2974775433540344,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.6782840490341187,0.1333665996789932,0.6022414565086365,284.93194580078125,284.95001220703125,303.78131103515625,297.30908203125,300.3354187011719,297.2793884277344,284.9365539550781,1.0,0.4129207134246826,1.0,1.0,0.7514109015464783,1.0,-2.1992673873901367,1.030685544013977,1.1685818433761597,0.5264461636543274,0.9495956301689148,0.9495956301689148,0.0,75.8339614868164,79.0,58287.83203125,0.0,888.035888671875,1.0,279.7562866210937,283.3671264648437,300.3430480957031,304.1434326171875,293.1499938964844,293.1499938964844,279.45001220703125,36437.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734184861183167,1.0,0.0,0.0,3.855307102203369,3.8553333282470703,9.917706620399258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.6982421875,0.0,1777.259033203125,1895.4371337890625,0.0,2231.2548828125,0.951769769191742,1.0,0.0,3.0,1.0,0.0
17672580,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.9464162588119508,0.3630188703536987,0.3269962966442108,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.9990000128746032,0.4350192546844482,0.4109914898872375,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8684228658676147,0.286180168390274,0.2004093676805496,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8980046510696411,0.3157728910446167,0.2993805110454559,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.6795064210891724,0.1351694911718368,0.6115427017211914,284.8346862792969,284.95001220703125,303.79736328125,297.3133239746094,300.3460693359375,297.2831420898437,284.83221435546875,1.0,0.4167618453502655,1.0,1.0,0.7518756985664368,1.0,-2.219857692718506,1.040736198425293,1.179121494293213,0.5319520831108093,0.8654296398162842,0.8654296398162842,0.0,77.34088134765625,79.0,59418.578125,0.0,913.53759765625,1.0,279.4963073730469,283.2420654296875,300.3700561523437,304.3208923339844,293.1499938964844,293.1499938964844,279.45001220703125,39760.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804076671600342,1.0,0.0,0.0,3.792923927307129,3.79295015335083,9.599344821253908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.17578125,0.0,1727.30615234375,1895.4371337890625,0.0,2293.801025390625,0.9375919699668884,1.0,0.0,3.0,1.0,0.0
17672640,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.94269996881485,0.3634654283523559,0.3274637460708618,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9977551698684692,0.4363406896591186,0.4129167199134826,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8668689727783203,0.2879236340522766,0.2017184644937515,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.895812451839447,0.3171291947364807,0.300807237625122,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6795529723167419,0.136628583073616,0.6189624667167664,284.8968811035156,284.95001220703125,303.8136901855469,297.3186340332031,300.35504150390625,297.28424072265625,284.9033203125,1.0,0.4198909401893616,1.0,1.0,0.7523404955863953,1.0,-2.2347934246063232,1.0479767322540283,1.186816692352295,0.5359419584274292,0.8764967322349548,0.8764967322349548,0.0,78.86125946044922,82.0,59539.453125,0.0,933.9895629882812,1.0,279.4571838378906,283.3104553222656,300.3468322753906,304.243408203125,293.1499938964844,293.1499938964844,279.75,39773.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819430828094482,1.0,0.0,0.0,3.6892049312591553,3.689229965209961,9.081525718102056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.517578125,0.0,1605.762451171875,1895.4371337890625,0.0,2307.603515625,0.917734444141388,1.0,0.0,3.0,1.0,0.0
17672700,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9391098022460938,0.3643599152565002,0.3280848562717438,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9957218766212464,0.4380838871002197,0.4143796563148498,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8652876615524292,0.2898557782173157,0.2030177563428878,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.893559455871582,0.3186404109001159,0.3021837174892425,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.6792107224464417,0.1380040645599365,0.6254817843437195,285.0516662597656,284.95001220703125,303.8302307128906,297.32501220703125,300.36627197265625,297.2894287109375,285.0599365234375,1.0,0.4228947460651397,1.0,1.0,0.7528052926063538,1.0,-2.2484829425811768,1.0546363592147827,1.193846583366394,0.5394436120986938,0.986426830291748,0.986426830291748,0.0,80.37091064453125,82.0,59249.546875,0.0,953.2862548828124,1.0,279.7025146484375,283.4675598144531,300.3004455566406,304.05859375,293.1499938964844,293.1499938964844,279.75,33926.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764774560928345,1.0,0.0,0.0,3.752370595932007,3.7523951530456543,9.395172355652904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.48046875,0.0,1634.124755859375,1895.4371337890625,0.0,2258.57177734375,0.9287543892860411,1.0,0.0,3.0,1.0,0.0
17672760,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9360749125480652,0.3653614521026611,0.3290326595306396,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9939935803413392,0.4399952888488769,0.4161897003650665,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8640406727790833,0.2918250262737274,0.2044351547956466,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8916372656822205,0.320193350315094,0.3037049174308777,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.6788901090621948,0.1392979770898819,0.6317452192306519,285.06787109375,284.95001220703125,303.84698486328125,297.33233642578125,300.37799072265625,297.29620361328125,285.0683898925781,1.0,0.4259640276432037,1.0,1.0,0.7538304924964905,1.0,-2.2628490924835205,1.0614508390426636,1.2013981342315674,0.5429973006248474,1.0,1.0,0.0,81.8731918334961,85.0,59682.42578125,0.0,973.5132446289062,1.0,279.742919921875,283.46710205078125,300.3226013183594,304.15069580078125,293.1499938964844,293.1499938964844,279.45001220703125,33066.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759909629821777,1.0,0.0,0.0,3.829794406890869,3.829819679260254,9.786879218154354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.375,0.0,1719.5177001953125,1895.4371337890625,0.0,2254.220947265625,0.943568766117096,1.0,0.0,3.0,1.0,0.0
17672820,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9326797127723694,0.3657743334770202,0.3297499418258667,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9920726418495178,0.4414738714694977,0.4178657531738281,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.862529456615448,0.2933976352214813,0.2057229876518249,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8894721865653992,0.3213711380958557,0.3050654530525207,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6781977415084839,0.1403327286243438,0.6372535824775696,284.9276428222656,284.95001220703125,303.8639831542969,297.3406677246094,300.38702392578125,297.2982177734375,284.9159240722656,1.0,0.4287604987621307,1.0,1.0,0.7548556923866272,1.0,-2.275526523590088,1.0674067735671997,1.2081197500228882,0.5461220145225525,0.9481866359710692,0.9481866359710692,0.0,83.38192749023438,85.0,60982.39453125,0.0,992.264404296875,1.0,279.4942321777344,283.2914123535156,300.3843688964844,304.4065246582031,293.1499938964844,293.1499938964844,279.45001220703125,34779.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833398580551147,1.0,0.0,0.0,3.853362798690796,3.853388786315918,9.907705589284888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.60546875,0.0,1761.7674560546875,1895.4371337890625,0.0,2320.17822265625,0.9489272832870485,1.0,0.0,3.0,1.0,0.0
17672880,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9283394813537598,0.3657383024692535,0.3298915922641754,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.989574372768402,0.44256591796875,0.4190622866153717,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.860344409942627,0.2946287095546722,0.2066998779773712,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8866416811943054,0.3221996128559112,0.3060155212879181,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6767919659614563,0.1411023736000061,0.6414468288421631,284.91162109375,284.95001220703125,303.8811950683594,297.34991455078125,300.3935852050781,297.2957763671875,284.9146728515625,1.0,0.431081086397171,1.0,1.0,0.7558808922767639,1.0,-2.284489870071411,1.07152259349823,1.2129671573638916,0.5482295155525208,0.9233508706092834,0.9233508706092834,0.0,84.89703369140625,88.0,61076.04296875,0.0,1007.3812866210938,1.0,279.4565124511719,283.2904357910156,300.3813781738281,304.3728942871094,293.1499938964844,293.1499938964844,279.1499938964844,37105.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861765027046204,1.0,0.0,0.0,3.805256366729736,3.8052821159362793,9.661868034527288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.134765625,0.0,1721.4759521484375,1895.4371337890625,0.0,2345.768798828125,0.9407647848129272,1.0,0.0,3.0,1.0,0.0
17672940,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.9238681793212892,0.3656201362609863,0.3299231231212616,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.9869015216827391,0.4435549974441528,0.4201340675354004,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.8580207228660583,0.2957571148872375,0.2075833678245544,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8836583495140076,0.3229074776172638,0.3068213164806366,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.6750803589820862,0.1417237073183059,0.6448754668235779,284.8133239746094,284.95001220703125,303.89862060546875,297.3600769042969,300.3997497558594,297.29266357421875,284.81353759765625,1.0,0.4332160055637359,1.0,1.0,0.7569060921669006,1.0,-2.291965246200561,1.0749081373214722,1.2170569896697998,0.5499075651168823,0.8305383324623108,0.8305383324623108,0.0,86.4073257446289,88.0,61713.26953125,0.0,1021.0360107421876,1.0,279.1978759765625,283.17803955078125,300.4057312011719,304.5204467773437,293.1499938964844,293.1499938964844,279.1499938964844,41697.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916229963302612,1.0,0.0,0.0,3.702460765838623,3.702486276626587,9.14690645004157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.5849609375,0.0,1635.5650634765625,1895.4371337890625,0.0,2395.09619140625,0.9182470440864564,1.0,0.0,3.0,1.0,0.0
17673000,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9193208813667296,0.365643173456192,0.3298548758029938,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9840635657310486,0.4446243643760681,0.4210877418518066,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8555938601493835,0.2969351410865783,0.2083862870931625,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8805609345436096,0.3236414790153503,0.3075032234191894,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.67312091588974,0.1422741115093231,0.6476426124572754,284.8937072753906,284.95001220703125,303.9162292480469,297.37109375,300.4062805175781,297.2900695800781,284.8984680175781,1.0,0.4352019429206848,1.0,1.0,0.7579312324523926,1.0,-2.298135757446289,1.0776546001434326,1.220481276512146,0.5512058734893799,0.8510043025016785,0.8510043025016785,0.0,87.91421508789062,91.0,61599.51171875,0.0,1033.3892822265625,1.0,279.1578369140625,283.2621765136719,300.3837280273437,304.4185485839844,293.1499938964844,293.1499938964844,279.45001220703125,40492.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913118600845337,1.0,0.0,0.0,3.5851221084594727,3.585146427154541,8.576324717068928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.4443359375,0.0,1495.197021484375,1895.4371337890625,0.0,2392.272216796875,0.8955062627792358,1.0,0.0,3.0,1.0,0.0
17673060,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.915527045726776,0.3662367165088653,0.3301694989204407,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9815824627876282,0.4461624026298523,0.4223516285419464,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8536314368247986,0.2984761595726013,0.2093629240989685,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.877922534942627,0.3247202634811401,0.3083970546722412,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.671412467956543,0.1429360508918762,0.6505690813064575,285.0330505371094,284.95001220703125,303.9340209960937,297.3829345703125,300.4156799316406,297.2921447753906,285.0390625,1.0,0.437399297952652,1.0,1.0,0.758794903755188,1.0,-2.3057901859283447,1.0811967849731443,1.2245934009552002,0.5529168844223022,0.9469916224479676,0.9469916224479676,0.0,89.41080474853516,91.0,61197.5078125,0.0,1047.3365478515625,1.0,279.3999938964844,283.40576171875,300.345947265625,304.2302551269531,293.1499938964844,293.1499938964844,279.45001220703125,34267.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847568988800049,1.0,0.0,0.0,3.645140886306762,3.645164728164673,8.865882250574941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.8798828125,0.0,1514.8212890625,1895.4371337890625,0.0,2332.953369140625,0.905084490776062,1.0,0.0,3.0,1.0,0.0
17673120,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9124830365180968,0.3669547140598297,0.3308615684509277,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9795264005661012,0.4478430449962616,0.4239622056484222,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8521679639816284,0.3001280426979065,0.2105389088392257,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8758021593093872,0.3259276449680328,0.3095588088035583,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.6700679063796997,0.1436448693275451,0.6539497375488281,285.0308837890625,284.95001220703125,303.9519958496094,297.3955993652344,300.4261779785156,297.2959899902344,285.029296875,1.0,0.4398126602172851,1.0,1.0,0.7596585750579834,1.0,-2.3154242038726807,1.0857208967208862,1.2297033071517944,0.5551897287368774,0.9745783805847168,0.9745783805847168,0.0,90.90464782714844,94.0,61592.9453125,0.0,1063.47314453125,1.0,279.442138671875,283.38916015625,300.3755187988281,304.3252258300781,293.1499938964844,293.1499938964844,279.1499938964844,32770.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833400368690491,1.0,0.0,0.0,3.731622934341431,3.731647253036499,9.291563856095308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.140625,0.0,1601.18359375,1895.4371337890625,0.0,2320.1796875,0.921417474746704,1.0,0.0,3.0,1.0,0.0
17673180,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9092508554458618,0.3671068847179413,0.33133465051651,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9772936105728148,0.4490773379802704,0.4254152774810791,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8505610823631287,0.3014273941516876,0.2116223871707916,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8735705018043518,0.3268141746520996,0.3106215000152588,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6686070561408997,0.144187182188034,0.6570580005645752,284.8871459960937,284.95001220703125,303.9701232910156,297.40899658203125,300.4342956542969,297.2954406738281,284.8796081542969,1.0,0.4420438408851623,1.0,1.0,0.7605222463607788,1.0,-2.324054002761841,1.0897358655929563,1.2343180179595947,0.557238757610321,0.8842992186546326,0.8842992186546326,0.0,92.40797424316406,94.0,62617.828125,0.0,1078.68359375,1.0,279.1964416503906,283.2229309082031,300.44219970703125,304.5761108398437,293.1499938964844,293.1499938964844,279.1499938964844,36462.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896501421928406,1.0,0.0,0.0,3.724653482437134,3.72467827796936,9.256888233721838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.6376953125,0.0,1621.3533935546875,1895.4371337890625,0.0,2377.199951171875,0.9201606512069702,1.0,0.0,3.0,1.0,0.0
17673240,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.905469536781311,0.3670073449611664,0.3313269913196563,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9745520949363708,0.4500693082809448,0.4264447689056396,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8484953045845032,0.302536129951477,0.2124587744474411,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8708928227424622,0.3275006115436554,0.3113644123077392,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6667287349700928,0.1445909291505813,0.6593234539031982,284.9091796875,284.95001220703125,303.9884338378906,297.42315673828125,300.4408569335937,297.2920227050781,284.9131164550781,1.0,0.4439378678798675,1.0,1.0,0.7613859176635742,1.0,-2.329902172088623,1.0923763513565063,1.2375257015228271,0.558515727519989,0.8785750865936279,0.8785750865936279,0.0,93.9172592163086,97.0,62559.43359375,0.0,1090.99755859375,1.0,279.1573791503906,283.2572326660156,300.4427185058594,304.5298156738281,293.1499938964844,293.1499938964844,279.45001220703125,38222.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912006974220276,1.0,0.0,0.0,3.644752025604248,3.644776344299317,8.863989933161065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.3603515625,0.0,1543.9398193359375,1895.4371337890625,0.0,2391.26318359375,0.906152606010437,1.0,0.0,3.0,1.0,0.0
17673300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.902157425880432,0.3674433529376983,0.3315030336380005,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9719809889793396,0.4514781832695007,0.4276001751422882,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8466575741767883,0.3039785027503967,0.2133704721927642,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8684358596801758,0.328488141298294,0.3121846616268158,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6649571657180786,0.1451019644737243,0.6615684032440186,285.0456237792969,284.95001220703125,304.0068664550781,297.43798828125,300.4498291015625,297.2928771972656,285.0513610839844,1.0,0.4459426701068878,1.0,1.0,0.7622495889663696,1.0,-2.336275100708008,1.0952931642532349,1.2409820556640625,0.5598756074905396,0.9774861335754396,0.9774861335754396,0.0,95.41691589355467,97.0,62134.46875,0.0,1103.907470703125,1.0,279.4014892578125,283.39959716796875,300.40997314453125,304.3521423339844,293.1499938964844,293.1499938964844,279.45001220703125,33431.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857021689414978,1.0,0.0,0.0,3.70786190032959,3.707886219024658,9.173612625090756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.7724609375,0.0,1578.9749755859375,1895.4371337890625,0.0,2341.484619140625,0.918184220790863,1.0,0.0,3.0,1.0,0.0
17673360,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8995302319526672,0.3680638074874878,0.3320843279361725,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9698747992515564,0.4530616402626037,0.4291070997714996,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8453072905540466,0.3055636286735534,0.2144908308982849,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8664757609367371,0.329625129699707,0.3132725059986114,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.6635602116584778,0.1456827521324157,0.6643313765525818,285.04266357421875,284.95001220703125,304.0254821777344,297.4534912109375,300.4601745605469,297.2959289550781,285.04083251953125,1.0,0.4481835961341858,1.0,1.0,0.7631036043167114,1.0,-2.3447537422180176,1.0992549657821655,1.2454986572265625,0.5618241429328918,1.0,1.0,0.0,96.91129302978516,100.0,62519.97265625,0.0,1119.181640625,1.0,279.4425964355469,283.3828125,300.43994140625,304.44976806640625,293.1499938964844,293.1499938964844,279.1499938964844,32480.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848368287086487,1.0,0.0,0.0,3.794355154037476,3.794379949569702,9.60658894655353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.697265625,0.0,1672.4052734375,1895.4371337890625,0.0,2333.67431640625,0.9352056980133056,1.0,0.0,3.0,1.0,0.0
17673420,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8967335820198059,0.3681426346302032,0.332485020160675,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.967622458934784,0.4542082548141479,0.4304768145084381,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8438519239425659,0.3068064451217651,0.2155336141586303,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8644371628761292,0.3304472863674164,0.3142746686935425,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6620965600013733,0.1461116224527359,0.6669070720672607,284.8921203613281,284.95001220703125,304.0442199707031,297.4696044921875,300.4681701660156,297.294677734375,284.8827209472656,1.0,0.4502680897712707,1.0,1.0,0.7639575600624084,1.0,-2.352435111999512,1.102810025215149,1.2496250867843628,0.5636095404624939,0.9149178266525269,0.9149178266525269,0.0,98.4141845703125,100.0,63638.3828125,0.0,1133.7017822265625,1.0,279.19500732421875,283.2068176269531,300.5063171386719,304.7048034667969,293.1499938964844,293.1499938964844,279.1499938964844,35593.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913405895233154,1.0,0.0,0.0,3.8019940853118896,3.8020195960998535,9.645309546613134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.0517578125,0.0,1705.76904296875,1895.4371337890625,0.0,2392.532958984375,0.9372613430023192,1.0,0.0,3.0,1.0,0.0
17673480,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.893337607383728,0.3679301738739013,0.3323965072631836,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9648359417915344,0.4550755023956299,0.4314083755016327,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8419487476348877,0.307833194732666,0.2163227647542953,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8619616031646729,0.3310397863388061,0.314944863319397,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.660244345664978,0.1463977396488189,0.6686617732048035,284.89801025390625,284.95001220703125,304.06304931640625,297.486328125,300.474365234375,297.2901916503906,284.9018859863281,1.0,0.4520114064216614,1.0,1.0,0.7648115754127502,1.0,-2.357311487197876,1.1049776077270508,1.2523337602615356,0.5646237730979919,0.8968641757965088,0.8968641757965088,0.0,99.92350006103516,103.0,63575.37890625,0.0,1145.1944580078125,1.0,279.1568603515625,283.2278747558594,300.5083312988281,304.6618957519531,293.1499938964844,293.1499938964844,279.45001220703125,37960.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930821180343628,1.0,0.0,0.0,3.729616641998291,3.729641914367676,9.281575330533088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.6728515625,0.0,1638.554931640625,1895.4371337890625,0.0,2408.352783203125,0.924598753452301,1.0,0.0,3.0,1.0,0.0
17673540,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8902402520179749,0.3682911396026611,0.3324829041957855,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.962221384048462,0.4563906192779541,0.4324560761451721,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8402483463287354,0.3092231452465057,0.2171848267316818,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8596773743629456,0.3319535553455353,0.3156825006008148,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6584924459457397,0.1468072086572647,0.6704094409942627,285.0416564941406,284.95001220703125,304.08203125,297.50360107421875,300.48321533203125,297.2904052734375,285.04803466796875,1.0,0.4538687467575073,1.0,1.0,0.7656655311584473,1.0,-2.3626909255981445,1.1074118614196775,1.2552790641784668,0.5657097697257996,0.9979587197303772,0.9979587197303772,0.0,101.42295837402344,103.0,63072.328125,0.0,1157.26123046875,1.0,279.4033203125,283.37994384765625,300.476318359375,304.4791564941406,293.1499938964844,293.1499938964844,279.45001220703125,33671.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875642776489258,1.0,0.0,0.0,3.7832512855529785,3.783276319503784,9.550445838613086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.04296875,0.0,1668.4742431640625,1895.4371337890625,0.0,2358.313720703125,0.9351990818977356,1.0,0.0,3.0,1.0,0.0
17673600,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8878290057182312,0.3689052164554596,0.3330284655094147,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9601525664329528,0.4579389989376068,0.433903157711029,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8390603065490723,0.3108041286468506,0.2182861417531967,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8579097986221313,0.3330616354942322,0.3167225122451782,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6571450233459473,0.1473152339458465,0.6727837920188904,285.0515441894531,284.95001220703125,304.1011047363281,297.5213928222656,300.49383544921875,297.2936096191406,285.051513671875,1.0,0.4560046792030334,1.0,1.0,0.7665195465087891,1.0,-2.370507001876831,1.111052632331848,1.259454369544983,0.5674695372581482,1.0,1.0,0.0,102.9161376953125,106.0,63356.90234375,0.0,1172.1143798828125,1.0,279.443115234375,283.37896728515625,300.5068359375,304.5717468261719,293.1499938964844,293.1499938964844,279.1499938964844,33368.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865188717842102,1.0,0.0,0.0,3.84741473197937,3.847440242767334,9.877140882963431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.78125,0.0,1743.336669921875,1895.4371337890625,0.0,2348.862060546875,0.9477509260177612,1.0,0.0,3.0,1.0,0.0
