time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8853293061256409,0.3690260350704193,0.3334502577781677,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9580066204071044,0.4590926468372345,0.4352641403675079,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8378258347511292,0.3120756149291992,0.2193401157855987,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8561232089996338,0.3338898420333862,0.3177171945571899,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.6557939648628235,0.1476969420909881,0.6750975251197815,284.9059753417969,284.95001220703125,304.1202697753906,297.5396728515625,300.50225830078125,297.29278564453125,284.895263671875,1.0,0.4580306708812713,1.0,1.0,0.7673991918563843,1.0,-2.37789273262024,1.1144604682922363,1.2634321451187134,0.5691613554954529,0.9389702677726746,0.9389702677726746,0.0,104.41741180419922,106.0,64557.921875,0.0,1186.59521484375,1.0,279.1939392089844,283.2027282714844,300.57403564453125,304.82940673828125,293.1499938964844,293.1499938964844,279.1499938964844,35321.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926978468894958,1.0,0.0,0.0,3.861989736557007,3.862015724182129,9.952117352440837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.3701171875,0.0,1776.680419921875,1895.4371337890625,0.0,2404.85986328125,0.951029360294342,1.0,0.0,3.0,1.0,0.0
17673720,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8822438716888428,0.3687942028045654,0.3333748281002044,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9553186893463136,0.4599196016788482,0.4361824691295624,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8361563086509705,0.313094824552536,0.220137745141983,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8539180755615234,0.3344551622867584,0.3183795809745788,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6540867686271667,0.147928848862648,0.6766313910484314,284.8989562988281,284.95001220703125,304.1395568847656,297.55841064453125,300.5085144042969,297.28814697265625,284.9024658203125,1.0,0.4597149789333343,1.0,1.0,0.7682788372039795,1.0,-2.38250470161438,1.1164939403533936,1.2660107612609863,0.5701013207435608,0.9144421815872192,0.9144421815872192,0.0,105.92627716064452,109.0,64519.66796875,0.0,1197.99853515625,1.0,279.1564636230469,283.2120666503906,300.5793762207031,304.7929077148437,293.1499938964844,293.1499938964844,278.8500061035156,37719.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944000959396362,1.0,0.0,0.0,3.799491405487061,3.799517154693604,9.63261527431314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.99609375,0.0,1719.3258056640625,1895.4371337890625,0.0,2420.3408203125,0.9399359822273254,1.0,0.0,3.0,1.0,0.0
17673780,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.8791820406913757,0.3685544729232788,0.3332703411579132,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.9525839686393738,0.4607051312923431,0.4370405375957489,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.8344832062721252,0.3140910863876343,0.22090645134449,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.8517011404037476,0.3349733650684356,0.3189781904220581,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.6523284316062927,0.1481136381626129,0.6778978109359741,284.8083801269531,284.95001220703125,304.15887451171875,297.5775451660156,300.5148620605469,297.2836303710937,284.8108825683594,1.0,0.4613385498523712,1.0,1.0,0.7691584825515747,1.0,-2.3865749835968018,1.1182650327682495,1.2683099508285522,0.5708755254745483,0.8232433199882507,0.8232433199882507,0.0,107.43111419677734,109.0,65018.96484375,0.0,1208.801513671875,1.0,278.89813232421875,283.11138916015625,300.6118469238281,304.9420471191406,293.1499938964844,293.1499938964844,278.8500061035156,42442.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986593246459961,1.0,0.0,0.0,3.682499647140503,3.682525157928467,9.04854402961064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.154296875,0.0,1618.2569580078125,1895.4371337890625,0.0,2459.173828125,0.91435444355011,1.0,0.0,3.0,1.0,0.0
17673840,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8761386275291443,0.3685283064842224,0.3331313729286194,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9498037695884703,0.4616419076919555,0.4378394186496734,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8328055739402771,0.3152172863483429,0.2216468751430511,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8494760394096375,0.3355887234210968,0.3195179998874664,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6505283117294312,0.1483184546232223,0.6789228916168213,284.8951416015625,284.95001220703125,304.1783142089844,297.5970764160156,300.5220642089844,297.2807006835937,284.8984680175781,1.0,0.4629196226596832,1.0,1.0,0.7700380682945251,1.0,-2.3901355266571045,1.1197901964187622,1.2703453302383425,0.5714909434318542,0.8486636877059937,0.8486636877059937,0.0,108.9332504272461,112.0,64901.88671875,0.0,1219.03759765625,1.0,278.8579406738281,283.1966857910156,300.6007385253906,304.8466186523437,293.1499938964844,293.1499938964844,279.1499938964844,40402.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975318431854248,1.0,0.0,0.0,3.5742650032043457,3.574289083480835,8.524458507963573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.673828125,0.0,1482.7864990234375,1895.4371337890625,0.0,2448.881103515625,0.8930147886276245,1.0,0.0,3.0,1.0,0.0
17673900,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8736718893051147,0.3690552413463592,0.3333959579467773,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9475086331367492,0.4630509316921234,0.438982218503952,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8315474987030029,0.3167277574539184,0.2225962281227111,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.847662627696991,0.3365647792816162,0.3203097581863403,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6490416526794434,0.1486909687519073,0.6804368495941162,285.0296936035156,284.95001220703125,304.1977844238281,297.6169738769531,300.53228759765625,297.28302001953125,285.0345153808594,1.0,0.4647722542285919,1.0,1.0,0.7709177136421204,1.0,-2.3957319259643555,1.1223331689834597,1.273398756980896,0.5726283192634583,0.941119909286499,0.941119909286499,0.0,110.42666625976562,112.0,64468.25390625,0.0,1231.6441650390625,1.0,279.0997009277344,283.3374328613281,300.5758972167969,304.6669616699219,293.1499938964844,293.1499938964844,279.1499938964844,34338.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908284664154053,1.0,0.0,0.0,3.630912065505981,3.630935668945313,8.79680101206759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.6220703125,0.0,1499.6700439453125,1895.4371337890625,0.0,2387.885498046875,0.9019425511360168,1.0,0.0,3.0,1.0,0.0
17673960,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.871729850769043,0.3696900904178619,0.3340232372283935,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.945703148841858,0.4645898342132568,0.4404689967632293,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8306943774223328,0.3183453977108001,0.2237522900104522,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8462667465209961,0.3376685380935669,0.3213775753974914,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6479104161262512,0.1491459757089615,0.6826122999191284,285.0224304199219,284.95001220703125,304.2173156738281,297.6371765136719,300.5436096191406,297.287109375,285.0208740234375,1.0,0.466866135597229,1.0,1.0,0.7717858552932739,1.0,-2.403555154800415,1.1259775161743164,1.277577519416809,0.5744001269340515,0.963000237941742,0.963000237941742,0.0,111.9187240600586,115.0,64849.35546875,0.0,1246.9163818359375,1.0,279.1420288085937,283.3190612792969,300.6142883300781,304.77215576171875,293.1499938964844,293.1499938964844,278.8500061035156,32999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892240285873413,1.0,0.0,0.0,3.712304592132568,3.7123286724090576,9.195608754453132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.5751953125,0.0,1580.7662353515625,1895.4371337890625,0.0,2373.33935546875,0.9171909093856812,1.0,0.0,3.0,1.0,0.0
17674020,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8695774078369141,0.3697690665721893,0.334426075220108,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9437187910079956,0.4656763672828674,0.4417862594127655,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8297028541564941,0.3196059465408325,0.2248106151819229,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8447674512863159,0.3384501934051513,0.322342962026596,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6467233896255493,0.1494612246751785,0.6846483945846558,284.8828125,284.95001220703125,304.23687744140625,297.6576538085937,300.5522155761719,297.2862548828125,284.8771057128906,1.0,0.4688002467155456,1.0,1.0,0.7726539969444275,1.0,-2.4105029106140137,1.1291757822036743,1.2813270092010498,0.5759925842285156,0.8728672862052917,0.8728672862052917,0.0,113.42079162597656,115.0,65822.3203125,0.0,1261.279296875,1.0,278.8969421386719,283.16046142578125,300.6855163574219,305.0287475585937,293.1499938964844,293.1499938964844,278.8500061035156,36957.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948804497718811,1.0,0.0,0.0,3.6953399181365967,3.6953647136688232,9.111756185120612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.884765625,0.0,1591.4520263671875,1895.4371337890625,0.0,2424.7138671875,0.913837432861328,1.0,0.0,3.0,1.0,0.0
17674080,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8669293522834778,0.3696488440036773,0.3343778252601623,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9412457942962646,0.4665626287460327,0.4426957070827484,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8283342123031616,0.3207181394100189,0.225633293390274,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8429111242294312,0.3390631675720215,0.3230014741420746,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6452416181564331,0.1496767699718475,0.6859842538833618,284.91424560546875,284.95001220703125,304.2565002441406,297.6783752441406,300.559326171875,297.2828369140625,284.91754150390625,1.0,0.4704422950744629,1.0,1.0,0.773522138595581,1.0,-2.414923429489136,1.1311262845993042,1.283797025680542,0.576887309551239,0.874230682849884,0.874230682849884,0.0,114.92838287353516,118.0,65766.1640625,0.0,1272.7283935546875,1.0,278.8575744628906,283.2005310058594,300.692626953125,304.9864196777344,293.1499938964844,293.1499938964844,279.1499938964844,38171.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958707809448242,1.0,0.0,0.0,3.617943048477173,3.617967128753662,8.734072025617934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.94140625,0.0,1513.897705078125,1895.4371337890625,0.0,2433.734375,0.9002753496170044,1.0,0.0,3.0,1.0,0.0
17674140,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8645828366279602,0.3700520694255829,0.3345346748828888,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9390147924423218,0.4678709506988525,0.4437580406665802,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8271716237068176,0.3221816122531891,0.2265558093786239,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8412428498268127,0.3399830162525177,0.3237584233283996,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6438862085342407,0.150023952126503,0.6874504685401917,285.0439453125,284.95001220703125,304.2761535644531,297.69927978515625,300.5691223144531,297.2842712402344,285.0484313964844,1.0,0.4722268879413605,1.0,1.0,0.7743902802467346,1.0,-2.420162916183472,1.13349711894989,1.286665916442871,0.5779500007629395,0.96939355134964,0.96939355134964,0.0,116.42670440673828,118.0,65361.0234375,0.0,1285.1624755859375,1.0,279.10089111328125,283.3362121582031,300.6697692871094,304.8177185058594,293.1499938964844,293.1499938964844,279.1499938964844,33380.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904155850410461,1.0,0.0,0.0,3.68317437171936,3.683198213577272,9.05186027466698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.9453125,0.0,1550.6099853515625,1895.4371337890625,0.0,2384.139892578125,0.9125742316246032,1.0,0.0,3.0,1.0,0.0
17674200,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8627495169639587,0.3706075549125671,0.3350720405578613,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.937266767024994,0.469328224658966,0.4451596736907959,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8263951539993286,0.3237707614898681,0.227686196565628,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8399534821510315,0.3410349786281585,0.324775755405426,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6428402066230774,0.1504478305578231,0.6895008683204651,285.0350036621094,284.95001220703125,304.2958068847656,297.72039794921875,300.5801696777344,297.2877502441406,285.0328369140625,1.0,0.4742439687252044,1.0,1.0,0.7752584218978882,1.0,-2.427534341812134,1.1369202136993408,1.2906142473220823,0.5796111226081848,0.994800329208374,0.994800329208374,0.0,117.92071533203124,121.0,65771.984375,0.0,1300.1978759765625,1.0,279.1424255371094,283.31573486328125,300.7060852050781,304.9247436523437,293.1499938964844,293.1499938964844,278.8500061035156,32423.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895317673683167,1.0,0.0,0.0,3.769289255142212,3.7693138122558594,9.48008448631299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11233.1982421875,0.0,1642.343017578125,1895.4371337890625,0.0,2376.127685546875,0.9296183586120604,1.0,0.0,3.0,1.0,0.0
17674260,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8607372045516968,0.3706132769584656,0.3354107439517975,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9353556036949158,0.4703273773193359,0.4464011490345001,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8254916071891785,0.3249974250793457,0.2287250310182571,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8385648131370544,0.3417550325393677,0.3256905674934387,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6417331695556641,0.1507229059934616,0.6913843750953674,284.884765625,284.95001220703125,304.3154602050781,297.7416381835937,300.5883178710937,297.2861328125,284.8773193359375,1.0,0.4761019945144653,1.0,1.0,0.776200532913208,1.0,-2.434046745300293,1.1398847103118896,1.294162034988403,0.5810811519622803,0.9001986384391785,0.9001986384391785,0.0,119.42351531982422,121.0,66849.5078125,0.0,1314.3057861328125,1.0,278.89556884765625,283.1441345214844,300.77496337890625,305.18524169921875,293.1499938964844,293.1499938964844,278.8500061035156,36037.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955722808837891,1.0,0.0,0.0,3.7687177658081055,3.76874303817749,9.477210483055388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.505859375,0.0,1669.5931396484375,1895.4371337890625,0.0,2431.014404296875,0.929886281490326,1.0,0.0,3.0,1.0,0.0
17674320,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8582242727279663,0.3703834414482116,0.3352809250354767,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9329358339309692,0.4710903167724609,0.4472114741802215,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8241954445838928,0.3260479271411896,0.2295141220092773,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8368041515350342,0.342274397611618,0.3262761831283569,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6403164863586426,0.1508794575929641,0.6925009489059448,284.9024658203125,284.95001220703125,304.33514404296875,297.7629699707031,300.5947265625,297.2815856933594,284.9060363769531,1.0,0.4776463806629181,1.0,1.0,0.7771425843238831,1.0,-2.437859296798706,1.141514539718628,1.2963448762893677,0.5818105936050415,0.8901001214981079,0.8901001214981079,0.0,120.9319839477539,124.0,66778.28125,0.0,1325.2086181640625,1.0,278.8570861816406,283.1737365722656,300.7810363769531,305.1432800292969,293.1499938964844,293.1499938964844,279.1499938964844,37993.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968617677688599,1.0,0.0,0.0,3.69512677192688,3.6951515674591056,9.110704581871688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.228515625,0.0,1599.0572509765625,1895.4371337890625,0.0,2442.7685546875,0.9170695543289183,1.0,0.0,3.0,1.0,0.0
17674380,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8559951782226562,0.3707245290279388,0.3353563547134399,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.930754005908966,0.4723150432109833,0.4481722116470337,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8230923414230347,0.3274849951267242,0.2304034084081649,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8352105021476746,0.3431261479854584,0.326953649520874,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.6390044689178467,0.1511754542589187,0.6937138438224792,285.0399169921875,284.95001220703125,304.35479736328125,297.78436279296875,300.6041564941406,297.2824401855469,285.0450439453125,1.0,0.479332834482193,1.0,1.0,0.7780846953392029,1.0,-2.442439317703247,1.143540620803833,1.2988985776901243,0.5826869606971741,0.987867534160614,0.987867534160614,0.0,122.43049621582033,124.0,66305.8515625,0.0,1337.0465087890625,1.0,279.1025695800781,283.3187561035156,300.7567138671875,304.96759033203125,293.1499938964844,293.1499938964844,279.1499938964844,33583.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914822697639465,1.0,0.0,0.0,3.75256609916687,3.7525906562805176,9.396150630891498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.4423828125,0.0,1631.711181640625,1895.4371337890625,0.0,2393.81884765625,0.9282225370407104,1.0,0.0,3.0,1.0,0.0
17674440,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.854313313961029,0.371273010969162,0.3358649313449859,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.929107904434204,0.4737378060817718,0.4495203495025635,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8224076628684998,0.3290869295597076,0.231530413031578,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8340173363685608,0.3441473245620727,0.327925831079483,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.6380149722099304,0.1515653878450393,0.6955766081809998,285.0387268066406,284.95001220703125,304.3744201660156,297.8058166503906,300.6151428222656,297.2859802246094,285.0377502441406,1.0,0.4812852144241333,1.0,1.0,0.7790268063545227,1.0,-2.449427604675293,1.1467564105987549,1.302671194076538,0.5842346549034119,1.0,1.0,0.0,123.92372131347656,127.0,66652.4375,0.0,1351.875244140625,1.0,279.1429138183594,283.30743408203125,300.7918395996094,305.0702819824219,293.1499938964844,293.1499938964844,278.8500061035156,33004.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905600070953369,1.0,0.0,0.0,3.826225996017456,3.826251268386841,9.768649533725693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.3623046875,0.0,1714.716552734375,1895.4371337890625,0.0,2385.44970703125,0.9427198767662048,1.0,0.0,3.0,1.0,0.0
17674500,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.852500855922699,0.3713018000125885,0.3362137973308563,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9273499846458436,0.4747293889522552,0.4507447481155395,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8216303586959839,0.3303452134132385,0.2325863242149353,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8327593803405762,0.3448593616485595,0.328824371099472,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6369940042495728,0.1518196910619735,0.6973413825035095,284.8911437988281,284.95001220703125,304.39404296875,297.8272399902344,300.6233825683594,297.2846374511719,284.8824157714844,1.0,0.4831069707870483,1.0,1.0,0.7799689173698425,1.0,-2.4557900428771973,1.149648666381836,1.3061412572860718,0.5856760740280151,0.921866238117218,0.921866238117218,0.0,125.4255142211914,127.0,67804.5,0.0,1366.0347900390625,1.0,278.8943786621094,283.1343688964844,300.85955810546875,305.33154296875,293.1499938964844,293.1499938964844,278.8500061035156,35744.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964142560958862,1.0,0.0,0.0,3.832096338272095,3.8321220874786377,9.798646942726918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.3828125,0.0,1743.3448486328125,1895.4371337890625,0.0,2438.687744140625,0.9442513585090636,1.0,0.0,3.0,1.0,0.0
17674560,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8501935601234436,0.3710435628890991,0.3360832631587982,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9250909686088562,0.4754433035850525,0.451529711484909,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8204578161239624,0.3313938677310943,0.233386144042015,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8311333656311035,0.3453413844108581,0.3293898403644562,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6356730461120605,0.1519443541765213,0.6983439922332764,284.89862060546875,284.95001220703125,304.41363525390625,297.8486328125,300.6296081542969,297.27984619140625,284.9022216796875,1.0,0.4846083521842956,1.0,1.0,0.7809293270111084,1.0,-2.459423542022705,1.1511874198913574,1.3082361221313477,0.5863733887672424,0.9049531817436218,0.9049531817436218,0.0,126.93389129638672,130.0,67735.0703125,0.0,1376.878173828125,1.0,278.8566589355469,283.1556396484375,300.866455078125,305.2919006347656,293.1499938964844,293.1499938964844,278.54998779296875,37910.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977184057235718,1.0,0.0,0.0,3.763177156448364,3.763202428817749,9.449364029023856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.2900390625,0.0,1677.5045166015625,1895.4371337890625,0.0,2450.583740234375,0.932080626487732,1.0,0.0,3.0,1.0,0.0
17674620,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.8479450941085815,0.370798647403717,0.3359682857990265,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.9228618144989014,0.476138174533844,0.4522964358329773,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8193073272705078,0.3324420750141144,0.2341863363981247,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8295117020606995,0.3457936644554138,0.3299215734004974,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.6343296766281128,0.1520373821258545,0.6991730332374573,284.8135070800781,284.95001220703125,304.43316650390625,297.8699645996094,300.63604736328125,297.2755126953125,284.81768798828125,1.0,0.486083835363388,1.0,1.0,0.7818896770477295,1.0,-2.462803602218628,1.1526058912277222,1.3101975917816162,0.5869868993759155,0.8176057934761047,0.8176057934761047,0.0,128.43772888183594,130.0,68169.3984375,0.0,1387.4150390625,1.0,278.5990600585937,283.0624389648437,300.9001159667969,305.4416809082031,293.1499938964844,293.1499938964844,278.54998779296875,42619.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015133142471313,1.0,0.0,0.0,3.643031358718872,3.6430563926696777,8.855622581904754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11147.6640625,0.0,1574.859375,1895.4371337890625,0.0,2485.26904296875,0.905834436416626,1.0,0.0,3.0,1.0,0.0
17674680,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.845720648765564,0.3707872927188873,0.3358375430107116,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.920638382434845,0.4770107865333557,0.4530243873596191,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8181549906730652,0.3336483538150787,0.2349729239940643,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8278785347938538,0.3463638722896576,0.3304104208946228,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6329575181007385,0.1521670073270797,0.6998277902603149,284.9008483886719,284.95001220703125,304.45263671875,297.89117431640625,300.6435546875,297.273193359375,284.9027404785156,1.0,0.4875394105911255,1.0,1.0,0.7828500866889954,1.0,-2.465837955474853,1.1538599729537964,1.3119778633117676,0.5874872803688049,0.8464774489402771,0.8464774489402771,0.0,129.9388885498047,118.0,68111.859375,0.0,1397.533935546875,1.0,278.5582275390625,283.14288330078125,300.8927001953125,305.3507995605469,293.1499938964844,293.1499938964844,278.8500061035156,39970.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002426028251648,1.0,0.0,0.0,3.5508511066436768,3.550874948501587,8.413142040808452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.88671875,0.0,1454.5335693359375,1895.4371337890625,0.0,2473.643310546875,0.8873867988586426,1.0,0.0,3.0,1.0,0.0
17674740,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8549723625183105,0.3712950348854065,0.3358243703842163,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9334477782249452,0.4783343076705932,0.4538076221942901,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8276937007904053,0.3352331519126892,0.2357618957757949,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8369977474212646,0.3472830057144165,0.3308652639389038,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.639710009098053,0.1524690389633178,0.6996469497680664,285.0272521972656,284.95001220703125,304.4720764160156,297.9122314453125,300.65380859375,297.2762451171875,285.0306091308594,1.0,0.4829794764518738,1.0,1.0,0.7838104963302612,1.0,-2.4680404663085938,1.1546977758407593,1.3133426904678345,0.5877914428710938,0.9341223835945128,0.9341223835945128,0.0,124.08737182617188,118.0,67626.7109375,0.0,1375.699462890625,1.0,278.79913330078125,283.2772521972656,300.8726501464844,305.1725769042969,293.1499938964844,293.1499938964844,278.8500061035156,34257.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938951253890991,1.0,0.0,0.0,3.605738639831543,3.605761766433716,8.675245339873072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.328125,0.0,1471.597900390625,1895.4371337890625,0.0,2415.74609375,0.8961858749389648,1.0,0.0,3.0,1.0,0.0
17674800,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8658579587936401,0.3719113767147064,0.3361600935459137,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9477331638336182,0.4797820150852203,0.4549229145050049,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8384987115859985,0.3369293808937073,0.2367582619190216,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8475499749183655,0.3483330905437469,0.3315923810005188,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6476677060127258,0.1528750956058502,0.7001818418502808,285.0120849609375,284.95001220703125,304.4914245605469,297.93310546875,300.6650695800781,297.28094482421875,285.0103759765625,1.0,0.4792854487895965,1.0,1.0,0.7847708463668823,1.0,-2.472495555877685,1.1566576957702637,1.315837860107422,0.5886812210083008,0.948214590549469,0.948214590549469,0.0,118.12789154052734,106.0,67942.046875,0.0,1356.173583984375,1.0,278.8418273925781,283.2548522949219,300.9112548828125,305.27685546875,293.1499938964844,293.1499938964844,278.54998779296875,33218.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923985719680786,1.0,0.0,0.0,3.6812546253204346,3.6812784671783447,9.042427109307028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.234375,0.0,1547.2274169921875,1895.4371337890625,0.0,2402.140625,0.9102811813354492,1.0,0.0,3.0,1.0,0.0
17674860,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8778159618377686,0.3720028698444366,0.3362808525562286,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9622867703437804,0.4807881116867065,0.4558660984039306,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8503666520118713,0.3382787108421325,0.2376581579446792,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8592643141746521,0.3490729629993438,0.3322199881076813,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6566184759140015,0.1531654298305511,0.700665295124054,284.8760681152344,284.95001220703125,304.5107116699219,297.9537658691406,300.6733703613281,297.2803955078125,284.8721618652344,1.0,0.4754163920879364,1.0,1.0,0.7856932878494263,1.0,-2.47619366645813,1.1582404375076294,1.3179532289505005,0.5894347429275513,0.8570820689201355,0.8570820689201355,0.0,112.14813995361328,106.0,68777.1328125,0.0,1335.5479736328125,1.0,278.5977783203125,283.1045227050781,300.9786376953125,305.5260009765625,293.1499938964844,293.1499938964844,278.54998779296875,37616.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975518703460693,1.0,0.0,0.0,3.650360584259033,3.6503846645355225,8.891290690371534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.1357421875,0.0,1545.6669921875,1895.4371337890625,0.0,2449.06396484375,0.9040850400924684,1.0,0.0,3.0,1.0,0.0
17674920,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8906874656677246,0.3719714879989624,0.3360010981559753,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9764258861541748,0.481657326221466,0.456435889005661,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8633580207824707,0.3395410180091858,0.2383459061384201,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8720968961715698,0.3496942520141601,0.3325690627098083,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6664810180664062,0.1533972173929214,0.7005913853645325,284.91680908203125,284.95001220703125,304.5298767089844,297.97418212890625,300.6805114746094,297.2778625488281,284.91912841796875,1.0,0.4712727665901184,1.0,1.0,0.7866157293319702,1.0,-2.4776999950408936,1.1587454080581665,1.3189544677734375,0.5895800590515137,0.8648627400398254,0.8648627400398254,0.0,106.1618881225586,94.0,68671.8828125,0.0,1312.1368408203125,1.0,278.5578918457031,283.1506652832031,300.98443603515625,305.4752197265625,293.1499938964844,293.1499938964844,278.8500061035156,38233.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980519533157349,1.0,0.0,0.0,3.573302745819092,3.573326349258423,8.519868970324751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.4775390625,0.0,1465.8629150390625,1895.4371337890625,0.0,2453.628173828125,0.8905129432678223,1.0,0.0,3.0,1.0,0.0
17674980,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9054998755455016,0.372450053691864,0.3359571993350982,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.990419328212738,0.4829521179199219,0.4571942090988159,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8784035444259644,0.3411716222763061,0.2391640990972519,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8868721723556519,0.3506292104721069,0.3330467045307159,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6778945922851562,0.1537795513868332,0.700789749622345,285.0376281738281,284.95001220703125,304.5489807128906,297.99432373046875,300.6904602050781,297.2804260253906,285.040771484375,1.0,0.4672906696796417,1.0,1.0,0.7875381708145142,1.0,-2.480349063873291,1.15982985496521,1.320519208908081,0.5899825096130371,0.9535586833953856,0.9535586833953856,0.0,100.16204833984376,94.0,68240.6171875,0.0,1290.036865234375,1.0,278.7998046875,283.2783508300781,300.96392822265625,305.3044738769531,293.1499938964844,293.1499938964844,278.8500061035156,33437.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926758527755737,1.0,0.0,0.0,3.637979507446289,3.638002872467041,8.831079298943223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.99609375,0.0,1500.72900390625,1895.4371337890625,0.0,2404.659912109375,0.9024791121482848,1.0,0.0,3.0,1.0,0.0
17675040,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.923479437828064,0.3730285465717315,0.33627650141716,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.4844817221164703,0.4514895379543304,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8952529430389404,0.342892587184906,0.2401958405971527,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9033028483390808,0.3516605794429779,0.3337868452072143,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.690674901008606,0.1542239189147949,0.7016587257385254,285.0182800292969,284.95001220703125,304.5679626464844,298.0140991210937,300.7006225585937,297.284912109375,285.0133056640625,1.0,0.4622133672237396,1.0,1.0,0.7884606122970581,1.0,-2.4771037101745605,1.15787935256958,1.3192243576049805,0.5893082618713379,0.9681906700134276,0.9681906700134276,0.0,94.20013427734376,82.0,68481.578125,0.0,1260.8856201171875,1.0,278.8420715332031,283.24920654296875,300.999267578125,305.4087219238281,293.1499938964844,293.1499938964844,278.54998779296875,32681.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917760610580444,1.0,0.0,0.0,3.719078063964844,3.719102144241333,9.229196393789608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.9970703125,0.0,1586.086669921875,1895.4371337890625,0.0,2396.486083984375,0.9183806777000428,1.0,0.0,3.0,1.0,0.0
17675100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9415489435195924,0.3729400038719177,0.3363418579101562,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9990000128746032,0.4872635006904602,0.4295379817485809,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.9123629927635192,0.3441411852836609,0.2410994917154312,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.9207926392555236,0.3522575795650482,0.3343788981437683,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7032244801521301,0.1544590145349502,0.7022677063941956,284.8414306640625,284.95001220703125,304.5868225097656,298.0335388183594,300.7104797363281,297.29168701171875,284.83447265625,1.0,0.4544788599014282,1.0,1.0,0.789383053779602,1.0,-2.453338146209717,1.1458672285079956,1.3074710369110107,0.5827489495277405,0.8450062870979309,0.8450062870979309,0.0,88.27397918701172,82.0,68667.328125,0.0,1207.6417236328125,1.0,278.5970153808594,283.0704345703125,301.0600280761719,305.6303100585937,293.1499938964844,293.1499938964844,278.54998779296875,38409.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968733906745911,1.0,0.0,0.0,3.672318696975708,3.672343254089356,8.998580938168743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.7802734375,0.0,1576.2791748046875,1895.4371337890625,0.0,2442.874267578125,0.908780872821808,1.0,0.0,3.0,1.0,0.0
17675160,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9601328372955322,0.3727014660835266,0.3359118103981018,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.491786777973175,0.4066915810108185,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9327651262283324,0.3452781438827514,0.2417290061712265,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9407569766044616,0.3527005612850189,0.3346063792705536,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7164020538330078,0.1546196192502975,0.7020673155784607,284.8782653808594,284.95001220703125,304.6055603027344,298.0526123046875,300.7254943847656,297.3085021972656,284.880126953125,1.0,0.4463574886322021,1.0,1.0,0.7901201844215393,1.0,-2.426166296005249,1.132218599319458,1.293947696685791,0.5753315091133118,0.8370299339294434,0.8370299339294434,0.0,82.31188201904297,100.0,67653.84375,0.0,1151.2996826171875,1.0,278.5578308105469,283.1307067871094,301.0536804199219,305.51251220703125,293.1499938964844,293.1499938964844,278.8500061035156,40437.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959379553794861,1.0,0.0,0.0,3.5351455211639404,3.5351693630218506,8.338883503711259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.951171875,0.0,1441.260009765625,1895.4371337890625,0.0,2434.346435546875,0.8837052583694458,1.0,0.0,3.0,1.0,0.0
17675220,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.934303879737854,0.3732723593711853,0.3362987339496612,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9990000128746032,0.495390385389328,0.438199371099472,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.908181130886078,0.3470420241355896,0.2429274618625641,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9149754643440248,0.3536984026432037,0.3355408012866974,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6991803050041199,0.1551250368356704,0.7048487663269043,285.0526123046875,284.95001220703125,304.6241760253906,298.0711975097656,300.74835205078125,297.3280944824219,285.06036376953125,1.0,0.4611630141735077,1.0,1.0,0.7908573150634766,1.0,-2.4702606201171875,1.1541589498519895,1.3161015510559082,0.5856496095657349,0.9554233551025392,0.9554233551025392,0.0,90.7581024169922,100.0,67975.6953125,0.0,1238.209228515625,1.0,278.798583984375,283.30230712890625,301.0274658203125,305.3255615234375,293.1499938964844,293.1499938964844,278.8500061035156,33422.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888704538345337,1.0,0.0,0.0,3.602122068405152,3.602145195007324,8.657852390570042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.6806640625,0.0,1461.5184326171875,1895.4371337890625,0.0,2370.136474609375,0.8954198360443115,1.0,0.0,3.0,1.0,0.0
17675280,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9114166498184204,0.3740723729133606,0.3372568786144256,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.9990000128746032,0.4956047534942627,0.4682025015354156,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8892443776130676,0.3489870429039001,0.2444684207439422,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8946649432182312,0.3548875749111175,0.3369037210941314,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.6840167045593262,0.1557060927152633,0.7087576985359192,285.0731201171875,284.95001220703125,304.64263916015625,298.08935546875,300.7584228515625,297.3251037597656,285.074951171875,1.0,0.4732899665832519,1.0,1.0,0.791594386100769,1.0,-2.5156569480896,1.176425218582153,1.3392316102981567,0.5976585745811462,1.0,1.0,0.0,99.6014633178711,103.0,69298.125,0.0,1331.302490234375,1.0,278.841796875,283.2950744628906,301.0740966796875,305.4903869628906,293.1499938964844,293.1499938964844,278.54998779296875,31432.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885140776634216,1.0,0.0,0.0,3.719273090362549,3.719296932220459,9.230164437212808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.1279296875,0.0,1576.785400390625,1895.4371337890625,0.0,2366.909423828125,0.917853593826294,1.0,0.0,3.0,1.0,0.0
17675340,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9078530073165894,0.3742049932479858,0.3377746939659118,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9973812699317932,0.4944202899932861,0.4691466987133026,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8870936036109924,0.3504378497600555,0.2457175254821777,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8918473124504089,0.3556384444236755,0.3379087448120117,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6818571090698242,0.156007781624794,0.7110855579376221,284.9214782714844,284.95001220703125,304.66094970703125,298.10699462890625,300.7577514648437,297.3082580566406,284.9109802246094,1.0,0.4743668735027313,1.0,1.0,0.7923315167427063,1.0,-2.522994041442871,1.1797312498092651,1.3432626724243164,0.6000171303749084,0.9245225191116332,0.9245225191116332,0.0,101.3174285888672,103.0,70689.4609375,0.0,1347.8377685546875,1.0,278.5962829589844,283.10943603515625,301.148681640625,305.8042907714844,293.1499938964844,293.1499938964844,278.54998779296875,34166.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959166169166565,1.0,0.0,0.0,3.755526304244995,3.7555508613586426,9.410980510438094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.150390625,0.0,1639.65673828125,1895.4371337890625,0.0,2434.151611328125,0.9260035753250122,1.0,0.0,3.0,1.0,0.0
17675400,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9037467241287231,0.3739202916622162,0.3376816213130951,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9938547015190125,0.4937219619750976,0.4682866036891937,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8844258785247803,0.3515775501728058,0.2466163486242294,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8885519504547119,0.3560676872730255,0.3384711742401123,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6792170405387878,0.1561170667409896,0.7121813297271729,284.91131591796875,284.95001220703125,304.6791076660156,298.1241149902344,300.7581787109375,297.2936096191406,284.91357421875,1.0,0.4757140874862671,1.0,1.0,0.7930686473846436,1.0,-2.5249085426330566,1.1804879903793335,1.3444205522537231,0.6003575325012207,0.9027695059776306,0.9027695059776306,0.0,102.898193359375,106.0,70661.21875,0.0,1357.0592041015625,1.0,278.55718994140625,283.1137084960937,301.1537780761719,305.7784118652344,293.1499938964844,293.1499938964844,278.25,36835.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985875606536865,1.0,0.0,0.0,3.705155611038208,3.7051804065704346,9.160225999949034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.775390625,0.0,1601.7451171875,1895.4371337890625,0.0,2458.5185546875,0.9181774258613586,1.0,0.0,3.0,1.0,0.0
17675460,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.8999457955360413,0.3736069798469543,0.3375226855278015,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.9906567335128784,0.4935130476951599,0.4679773151874542,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.8819181323051453,0.352686196565628,0.2474701553583145,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.8853942155838013,0.3564305901527405,0.3389369547367096,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.6766265034675598,0.1561686992645263,0.7128918766975403,284.8209228515625,284.95001220703125,304.6971130371094,298.140625,300.760498046875,297.2834167480469,284.82537841796875,1.0,0.4770478904247284,1.0,1.0,0.7943268418312073,1.0,-2.5267856121063232,1.1811118125915527,1.345673680305481,0.6005351543426514,0.8147709369659424,0.8147709369659424,0.0,104.42823791503906,106.0,71055.9375,0.0,1366.020751953125,1.0,278.3005065917969,283.017578125,301.1787414550781,305.9234313964844,293.1499938964844,293.1499938964844,278.25,41940.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029916882514954,1.0,0.0,0.0,3.593094825744629,3.5931193828582764,8.614512125859619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.7724609375,0.0,1514.5338134765625,1895.4371337890625,0.0,2498.809326171875,0.8942786455154419,1.0,0.0,3.0,1.0,0.0
