time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.89627605676651,0.3735409379005432,0.3373415470123291,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.98765629529953,0.4938149750232696,0.468019038438797,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8795271515846252,0.3539815545082092,0.2483081817626953,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8823311924934387,0.3569148778915405,0.3393458425998688,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6740744709968567,0.1562548726797104,0.7133650183677673,284.903076171875,284.95001220703125,304.7149353027344,298.15655517578125,300.7652587890625,297.27789306640625,284.90380859375,1.0,0.4783966839313507,1.0,1.0,0.795585036277771,1.0,-2.528681993484497,1.1817458868026731,1.3469359874725342,0.600686252117157,0.8424341082572937,0.8424341082572937,0.0,105.93805694580078,109.0,71007.046875,0.0,1374.9345703125,1.0,278.2586364746094,283.0907592773437,301.1642150878906,305.8246765136719,293.1499938964844,293.1499938964844,278.54998779296875,39423.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022215962409973,1.0,0.0,0.0,3.512983560562134,3.5130069255828857,8.234657116190647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.912109375,0.0,1410.6607666015625,1895.4371337890625,0.0,2491.75390625,0.8783988356590271,1.0,0.0,3.0,1.0,0.0
17675580,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8932494521141052,0.3739589154720306,0.3375372588634491,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9851610064506532,0.4947507679462433,0.4686416387557983,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8776973485946655,0.3556734919548034,0.249377503991127,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8797775506973267,0.3577264547348022,0.3399974107742309,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6719218492507935,0.1564991623163223,0.7143286466598511,285.0255126953125,284.95001220703125,304.7325439453125,298.1718139648437,300.773681640625,297.2790832519531,285.02789306640625,1.0,0.4800499677658081,1.0,1.0,0.7968431711196899,1.0,-2.5328855514526367,1.183529496192932,1.349355936050415,0.6014339923858643,0.9274953603744508,0.9274953603744508,0.0,107.43355560302734,109.0,70573.5703125,0.0,1386.7481689453125,1.0,278.4981994628906,283.220947265625,301.1390380859375,305.63897705078125,293.1499938964844,293.1499938964844,278.54998779296875,33994.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965858578681946,1.0,0.0,0.0,3.569109916687012,3.569132804870605,8.4998873717268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.048828125,0.0,1430.35009765625,1895.4371337890625,0.0,2440.252685546875,0.8877710103988647,1.0,0.0,3.0,1.0,0.0
17675640,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.890762984752655,0.3744385838508606,0.3380480110645294,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9831059575080872,0.4958927035331726,0.4697254300117492,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.876354455947876,0.3574549853801727,0.2506571412086487,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.877689778804779,0.3586296439170837,0.3408966660499573,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6701725721359253,0.1568132638931274,0.7159110307693481,285.006103515625,284.95001220703125,304.7499694824219,298.1864013671875,300.783203125,297.2822570800781,285.00457763671875,1.0,0.4819487333297729,1.0,1.0,0.7981013655662537,1.0,-2.5393190383911133,1.186410903930664,1.3529082536697388,0.6028130054473877,0.937086284160614,0.937086284160614,0.0,108.92635345458984,112.0,70923.5390625,0.0,1401.4521484375,1.0,278.54150390625,283.1956481933594,301.1702880859375,305.7396545410156,293.1499938964844,293.1499938964844,278.25,33198.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956234216690063,1.0,0.0,0.0,3.643532752990722,3.6435563564300537,8.858061164573883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.5029296875,0.0,1505.0645751953125,1895.4371337890625,0.0,2431.48046875,0.9017384052276612,1.0,0.0,3.0,1.0,0.0
17675700,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8880457878112793,0.3743892908096313,0.3383203148841858,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9809160232543944,0.4966452419757843,0.4706979095935821,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8748522400856018,0.3588713705539703,0.2518250048160553,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8754742741584778,0.35920250415802,0.3416678011417389,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6683549284934998,0.1569882929325103,0.7173158526420593,284.8759460449219,284.95001220703125,304.7672119140625,298.2002868652344,300.7897644042969,297.2803649902344,284.8736267089844,1.0,0.4836818873882293,1.0,1.0,0.7993595600128174,1.0,-2.5448365211486816,1.1888283491134644,1.3560082912445068,0.6040053367614746,0.8484179973602295,0.8484179973602295,0.0,110.42879486083984,112.0,71734.046875,0.0,1415.077880859375,1.0,278.2986755371094,283.05224609375,301.22735595703125,305.9813842773437,293.1499938964844,293.1499938964844,278.25,37787.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008164763450623,1.0,0.0,0.0,3.6080081462860094,3.608031988143921,8.686169508109742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.8935546875,0.0,1500.1744384765625,1895.4371337890625,0.0,2478.892333984375,0.8947405219078064,1.0,0.0,3.0,1.0,0.0
17675760,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8848873972892761,0.3742469251155853,0.3382089138031006,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9783735871315002,0.4973234236240387,0.4713526368141174,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.87299644947052,0.3602229058742523,0.25278240442276,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.872920572757721,0.3596691489219665,0.342158704996109,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.6662635803222656,0.1570989787578582,0.7181033492088318,284.9215393066406,284.95001220703125,304.78424072265625,298.2134094238281,300.79559326171875,297.277099609375,284.9228820800781,1.0,0.4851680696010589,1.0,1.0,0.8003847002983093,1.0,-2.5481765270233154,1.190230131149292,1.3579463958740234,0.6046434640884399,0.861108660697937,0.861108660697937,0.0,111.93519592285156,115.0,71686.484375,0.0,1425.946044921875,1.0,278.2582092285156,283.09796142578125,301.2257080078125,305.9240417480469,293.1499938964844,293.1499938964844,278.54998779296875,37906.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014836311340332,1.0,0.0,0.0,3.5407750606536865,3.5407984256744385,8.365462917936384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.03515625,0.0,1428.848388671875,1895.4371337890625,0.0,2484.997314453125,0.8830525279045105,1.0,0.0,3.0,1.0,0.0
17675820,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.882104754447937,0.3745753169059753,0.3383279144763946,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9760664701461792,0.4984275996685028,0.4722257554531097,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8714501857757568,0.3619318306446075,0.2538753747940063,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8706382513046265,0.3604293465614319,0.3427752256393432,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6643749475479126,0.157341718673706,0.719111442565918,285.0362548828125,284.95001220703125,304.801025390625,298.2257080078125,300.8042297363281,297.2790222167969,285.0384521484375,1.0,0.4868293702602386,1.0,1.0,0.8014098405838013,1.0,-2.5526297092437744,1.1921987533569336,1.3604308366775513,0.605536162853241,0.946305811405182,0.946305811405182,0.0,113.43241119384766,115.0,71291.7265625,0.0,1438.2572021484375,1.0,278.49908447265625,283.21905517578125,301.2003173828125,305.748291015625,293.1499938964844,293.1499938964844,278.54998779296875,33281.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967634201049805,1.0,0.0,0.0,3.6072535514831534,3.607276678085327,8.682536645210348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.7392578125,0.0,1466.0279541015625,1895.4371337890625,0.0,2441.871337890625,0.8954428434371948,1.0,0.0,3.0,1.0,0.0
17675880,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8798156380653381,0.3749867677688598,0.3387660086154938,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.974121391773224,0.4996386468410492,0.4734173417091369,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8703185319900513,0.3637223243713379,0.2551626563072204,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.868755578994751,0.3612788021564483,0.3436233699321747,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6628211140632629,0.1576444953680038,0.7206611037254333,285.0149230957031,284.95001220703125,304.8175964355469,298.2372131347656,300.8135986328125,297.2823486328125,285.0126647949219,1.0,0.488701730966568,1.0,1.0,0.802435040473938,1.0,-2.559014320373535,1.1951173543930054,1.3638970851898191,0.6069737672805786,0.9581652283668518,0.9581652283668518,0.0,114.92664337158205,118.0,71670.078125,0.0,1453.1304931640625,1.0,278.54180908203125,283.1907958984375,301.22723388671875,305.84814453125,293.1499938964844,293.1499938964844,278.25,32699.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963663935661316,1.0,0.0,0.0,3.686822891235352,3.6868467330932617,9.069802899830392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.091796875,0.0,1549.578125,1895.4371337890625,0.0,2438.251220703125,0.9111044406890868,1.0,0.0,3.0,1.0,0.0
17675940,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8773053884506226,0.3748669922351837,0.3389793038368225,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9719865322113036,0.5003878474235535,0.4744226634502411,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8690146803855896,0.365128606557846,0.2563317716121673,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8667373061180115,0.3617862164974212,0.3443405628204345,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6611815094947815,0.1577968895435333,0.7219951152801514,284.8747863769531,284.95001220703125,304.8339233398437,298.2478332519531,300.8197326660156,297.2801513671875,284.87109375,1.0,0.4903922080993652,1.0,1.0,0.8034601807594299,1.0,-2.564352512359619,1.197506308555603,1.3668460845947266,0.6081907749176025,0.8642225861549377,0.8642225861549377,0.0,116.4300537109375,118.0,72552.390625,0.0,1466.7257080078125,1.0,278.2975769042969,283.0359802246094,301.2793273925781,306.0899353027344,293.1499938964844,293.1499938964844,278.25,37165.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019129633903503,1.0,0.0,0.0,3.66262149810791,3.6626458168029785,8.9511200940251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.0263671875,0.0,1556.008056640625,1895.4371337890625,0.0,2488.927978515625,0.9065500497817992,1.0,0.0,3.0,1.0,0.0
17676000,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8743434548377991,0.3746351897716522,0.338794469833374,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.969433605670929,0.5010044574737549,0.4750442206859588,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8673359751701355,0.3664495646953583,0.2572731375694275,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8643651008605957,0.3621678948402405,0.3447592854499817,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6592487096786499,0.157870277762413,0.7226471304893494,284.9138488769531,284.95001220703125,304.8500061035156,298.2575378417969,300.8247375488281,297.27618408203125,284.9158935546875,1.0,0.4918097853660583,1.0,1.0,0.8044853210449219,1.0,-2.567295789718628,1.1987196207046509,1.3685762882232666,0.6087439060211182,0.8703352808952332,0.8703352808952332,0.0,117.93749237060548,121.0,72447.3671875,0.0,1477.2139892578125,1.0,278.2578125,283.0784606933594,301.2730712890625,306.0262451171875,293.1499938964844,293.1499938964844,278.54998779296875,37948.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028473854064941,1.0,0.0,0.0,3.5916545391082764,3.5916781425476074,8.60760621890222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.4423828125,0.0,1483.56640625,1895.4371337890625,0.0,2497.486572265625,0.8942713737487793,1.0,0.0,3.0,1.0,0.0
17676060,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8717514276504517,0.3749215304851532,0.3388541340827942,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9671213626861572,0.5020686388015747,0.4758684337139129,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8659553527832031,0.3681658208370209,0.258357435464859,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8622502684593201,0.3628726005554199,0.3453089296817779,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.657500147819519,0.158084899187088,0.7235071063041687,285.0335693359375,284.95001220703125,304.8658447265625,298.26641845703125,300.83270263671875,297.27783203125,285.0361022949219,1.0,0.4934066236019134,1.0,1.0,0.8055590391159058,1.0,-2.571349859237671,1.2004849910736084,1.3708648681640625,0.609531581401825,0.957371711730957,0.957371711730957,0.0,119.43487548828124,121.0,72001.2734375,0.0,1489.1634521484375,1.0,278.500244140625,283.20465087890625,301.24298095703125,305.84136962890625,293.1499938964844,293.1499938964844,278.54998779296875,33423.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982491254806519,1.0,0.0,0.0,3.654720067977905,3.654743671417236,8.912541034078458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.0,0.0,1519.119873046875,1895.4371337890625,0.0,2455.42822265625,0.906130313873291,1.0,0.0,3.0,1.0,0.0
17676120,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8696710467338562,0.3753198981285095,0.3392687439918518,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9652156233787536,0.5032564997673035,0.4770314693450928,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8650013208389282,0.3699852228164673,0.2596582770347595,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8605436086654663,0.3636889457702636,0.346116304397583,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6560884714126587,0.1583690494298935,0.7249540686607361,285.0153503417969,284.95001220703125,304.8815002441406,298.2745361328125,300.84161376953125,297.2812194824219,285.01318359375,1.0,0.4952351748943329,1.0,1.0,0.8066328167915344,1.0,-2.5775160789489746,1.2032876014709473,1.3742283582687378,0.6109155416488647,0.9710501432418824,0.9710501432418824,0.0,120.92864990234376,124.0,72354.1640625,0.0,1503.96044921875,1.0,278.5422058105469,283.17926025390625,301.2655639648437,305.9349365234375,293.1499938964844,293.1499938964844,278.25,32807.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979047894477844,1.0,0.0,0.0,3.7315306663513184,3.7315549850463854,9.291103992836725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.724609375,0.0,1601.364501953125,1895.4371337890625,0.0,2452.284423828125,0.921277105808258,1.0,0.0,3.0,1.0,0.0
17676180,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8673915266990662,0.3751857876777649,0.3394716382026672,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9631264805793762,0.5039739012718201,0.4780129492282867,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8638893961906433,0.3714140355587005,0.2608464956283569,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8587185740470886,0.364164263010025,0.3468043208122253,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6546046137809753,0.1585039049386978,0.7262106537818909,284.8727111816406,284.95001220703125,304.89697265625,298.2818908691406,300.8472900390625,297.2789611816406,284.8685302734375,1.0,0.4968900382518768,1.0,1.0,0.8077065348625183,1.0,-2.5827078819274902,1.2055954933166504,1.3771125078201294,0.6121046543121338,0.8752574324607849,0.8752574324607849,0.0,122.43171691894533,124.0,73259.7890625,0.0,1517.546630859375,1.0,278.29656982421875,283.0208435058594,301.31365966796875,306.1735534667969,293.1499938964844,293.1499938964844,278.25,37056.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034399151802063,1.0,0.0,0.0,3.710123300552368,3.7101480960845934,9.184805094264448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.54296875,0.0,1609.127685546875,1895.4371337890625,0.0,2502.917236328125,0.9171904921531676,1.0,0.0,3.0,1.0,0.0
17676240,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.864663302898407,0.374921441078186,0.3392652869224548,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9605958461761476,0.5045375227928162,0.4785937964916229,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8624007701873779,0.3727439045906067,0.2617976069450378,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8565433025360107,0.364502489566803,0.3471870422363281,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.652832567691803,0.158554345369339,0.726771891117096,284.9087219238281,284.95001220703125,304.9122314453125,298.2885131835937,300.8517150878906,297.2747497558594,284.9111633300781,1.0,0.4982644021511078,1.0,1.0,0.8087802529335022,1.0,-2.5854361057281494,1.2066932916641235,1.3787429332733154,0.6126156449317932,0.8777908682823181,0.8777908682823181,0.0,123.93924713134766,127.0,73117.421875,0.0,1527.8692626953125,1.0,278.2574462890625,283.0617980957031,301.3043212890625,306.1048583984375,293.1499938964844,293.1499938964844,278.54998779296875,38083.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044005036354065,1.0,0.0,0.0,3.636617422103882,3.63664174079895,8.824467840895522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.1162109375,0.0,1533.8631591796875,1895.4371337890625,0.0,2511.725830078125,0.9043117165565492,1.0,0.0,3.0,1.0,0.0
17676300,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8622845411300659,0.375194787979126,0.3393033146858215,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9583158493041992,0.5055666565895081,0.4793751239776611,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8611941337585449,0.3744904696941376,0.2628945410251617,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8546077013015747,0.3651787638664245,0.347701758146286,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6512300968170166,0.15875244140625,0.7275410890579224,285.03289794921875,284.95001220703125,304.9272766113281,298.2944641113281,300.8592834472656,297.2763671875,285.0357360839844,1.0,0.499820351600647,1.0,1.0,0.8098539710044861,1.0,-2.5892767906188965,1.208355188369751,1.380921483039856,0.6133690476417542,0.9669575095176696,0.9669575095176696,0.0,125.4365463256836,127.0,72624.53125,0.0,1539.6817626953125,1.0,278.5012512207031,283.1927490234375,301.271240234375,305.9131164550781,293.1499938964844,293.1499938964844,278.54998779296875,33592.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998171448707581,1.0,0.0,0.0,3.696082592010498,3.6961066722869873,9.115418606597814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.19921875,0.0,1566.8062744140625,1895.4371337890625,0.0,2469.75341796875,0.9155092835426332,1.0,0.0,3.0,1.0,0.0
17676360,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8604114651679993,0.3755945563316345,0.3397136628627777,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9564754962921144,0.506733775138855,0.4805130362510681,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8604113459587097,0.3763525485992431,0.2642216086387634,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8530733585357666,0.3659792840480804,0.3484890758991241,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6499581933021545,0.1590270102024078,0.7289310097694397,285.01739501953125,284.95001220703125,304.9421081542969,298.2997131347656,300.8678894042969,297.2799377441406,285.01531982421875,1.0,0.5016207695007324,1.0,1.0,0.8109534382820129,1.0,-2.595346450805664,1.2111068964004517,1.3842394351959229,0.6147446036338806,0.9827570915222168,0.9827570915222168,0.0,126.92996978759766,130.0,72956.96875,0.0,1554.552490234375,1.0,278.5425109863281,283.1698913574219,301.29083251953125,306.0023193359375,293.1499938964844,293.1499938964844,278.25,32922.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994772791862488,1.0,0.0,0.0,3.770450592041016,3.770475387573242,9.485927421337692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.4658203125,0.0,1647.5614013671875,1895.4371337890625,0.0,2466.64697265625,0.9301615357398988,1.0,0.0,3.0,1.0,0.0
17676420,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8583486080169678,0.375454694032669,0.3399160504341125,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.954455554485321,0.5074217319488525,0.4814726114273071,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8594755530357361,0.3778131306171417,0.2654366493225097,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8514275550842285,0.3664345145225525,0.3491614162921905,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6486210227012634,0.1591517776250839,0.7301462292671204,284.8725891113281,284.95001220703125,304.95672607421875,298.3042907714844,300.8731689453125,297.2777404785156,284.8679504394531,1.0,0.5032511353492737,1.0,1.0,0.812052845954895,1.0,-2.600475311279297,1.213380217552185,1.3870950937271118,0.6159355640411377,0.8859570622444153,0.8859570622444153,0.0,128.43284606933594,130.0,73888.375,0.0,1568.232421875,1.0,278.29571533203125,283.0081787109375,301.3359375,306.239013671875,293.1499938964844,293.1499938964844,278.25,36936.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049901723861694,1.0,0.0,0.0,3.752025365829468,3.752050638198853,9.393443178851156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.65234375,0.0,1656.866943359375,1895.4371337890625,0.0,2517.13623046875,0.926598846912384,1.0,0.0,3.0,1.0,0.0
17676480,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8558357357978821,0.3751627504825592,0.3396944999694824,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9519728422164916,0.5079337954521179,0.4820147752761841,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8581576347351074,0.379157692193985,0.266402930021286,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.84943026304245,0.3667371571063995,0.3495176136493683,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.646997332572937,0.1591852456331253,0.730647087097168,284.9049377441406,284.95001220703125,304.9711608886719,298.3082275390625,300.8770751953125,297.2733154296875,284.9076232910156,1.0,0.5045910477638245,1.0,1.0,0.8131523132324219,1.0,-2.603052854537964,1.2144007682800293,1.388652205467224,0.616425096988678,0.8851016163825989,0.8851016163825989,0.0,129.94058227539062,133.0,73721.03125,0.0,1578.4652099609375,1.0,278.2571716308594,283.046630859375,301.32421875,306.1670227050781,293.1499938964844,293.1499938964844,278.54998779296875,38161.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059894442558289,1.0,0.0,0.0,3.6775853633880615,3.677609920501709,9.024410019264906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.9609375,0.0,1580.3682861328125,1895.4371337890625,0.0,2526.310302734375,0.913428544998169,1.0,0.0,3.0,1.0,0.0
17676540,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8536463975906372,0.3754218220710754,0.3397122025489807,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.94974285364151,0.5089249014854431,0.4827522933483124,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8571026921272278,0.380935788154602,0.2675146758556366,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8476508855819702,0.3673873245716095,0.3500020205974579,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.6455254554748535,0.1593701392412185,0.7313458919525146,285.0328369140625,284.95001220703125,304.9853515625,298.3115234375,300.8842163085937,297.2749328613281,285.03594970703125,1.0,0.506110668182373,1.0,1.0,0.814251720905304,1.0,-2.606713056564331,1.21597158908844,1.3907415866851809,0.6171446442604065,0.9762146472930908,0.9762146472930908,0.0,131.43795776367188,133.0,73184.7421875,0.0,1590.17333984375,1.0,278.5021667480469,283.1817932128906,301.2886047363281,305.9694519042969,293.1499938964844,293.1499938964844,278.54998779296875,33738.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014370203018188,1.0,0.0,0.0,3.733656167984009,3.733680725097656,9.30169164803374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.568359375,0.0,1610.93505859375,1895.4371337890625,0.0,2484.571044921875,0.9240241646766664,1.0,0.0,3.0,1.0,0.0
17676600,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8519527912139893,0.3758208751678467,0.3401167392730713,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9479785561561584,0.5100681185722351,0.4838621914386749,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8564671277999878,0.3828408420085907,0.2688685655593872,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8462633490562439,0.3681725561618805,0.3507705926895141,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6443751454353333,0.1596373617649078,0.7326911687850952,285.019775390625,284.95001220703125,304.99932861328125,298.3142395019531,300.8924560546875,297.2785949707031,285.01776123046875,1.0,0.5078851580619812,1.0,1.0,0.8153511881828308,1.0,-2.6126980781555176,1.218684196472168,1.3940138816833496,0.618517279624939,0.9941182732582092,0.9941182732582092,0.0,132.93115234375,136.0,73499.3359375,0.0,1605.1265869140625,1.0,278.54278564453125,283.1611633300781,301.3055419921875,306.0547790527344,293.1499938964844,293.1499938964844,278.25,33022.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801109254360199,1.0,0.0,0.0,3.80583119392395,3.805856227874756,9.66478751251998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12864.9189453125,0.0,1690.3175048828125,1895.4371337890625,0.0,2481.57080078125,0.9382343888282776,1.0,0.0,3.0,1.0,0.0
17676660,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8500778079032898,0.3756740987300873,0.3403169810771942,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.946040153503418,0.5107245445251465,0.4847972095012665,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8556830286979675,0.3843332827091217,0.2701104879379272,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8447697162628174,0.3686079382896423,0.3514274954795837,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6431648135185242,0.1597538888454437,0.7338740229606628,284.8729858398437,284.95001220703125,305.0130615234375,298.3163452148437,300.8973083496094,297.27642822265625,284.8678894042969,1.0,0.5094925165176392,1.0,1.0,0.8164870738983154,1.0,-2.617769956588745,1.220924735069275,1.3968453407287598,0.6197083592414856,0.896537721157074,0.896537721157074,0.0,134.4338836669922,136.0,74455.7890625,0.0,1618.9029541015625,1.0,278.2949523925781,282.9964599609375,301.34796142578125,306.2898254394531,293.1499938964844,293.1499938964844,278.25,36809.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806607186794281,1.0,0.0,0.0,3.790313482284546,3.7903389930725098,9.586134410710656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.4169921875,0.0,1701.2408447265625,1895.4371337890625,0.0,2531.984375,0.93520987033844,1.0,0.0,3.0,1.0,0.0
17676720,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8477526307106018,0.3753544092178345,0.3400799036026001,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.943619668483734,0.5111692547798157,0.4852942824363708,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8545122742652893,0.3856924474239349,0.2710919976234436,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8429235219955444,0.3688754737377167,0.3517577350139618,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6416705846786499,0.1597752720117569,0.7343280911445618,284.9013977050781,284.95001220703125,305.0265808105469,298.31787109375,300.9006652832031,297.2718200683594,284.9042663574219,1.0,0.5107998251914978,1.0,1.0,0.8176230192184448,1.0,-2.620205879211426,1.2218706607818604,1.3983352184295654,0.6201765537261963,0.8922944068908691,0.8922944068908691,0.0,135.94183349609375,124.0,74270.3671875,0.0,1629.0484619140625,1.0,278.25689697265625,283.0319519042969,301.33416748046875,306.2152709960937,293.1499938964844,293.1499938964844,278.54998779296875,38206.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807650625705719,1.0,0.0,0.0,3.7158145904541016,3.7158396244049072,9.213006251229672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.5224609375,0.0,1624.435546875,1895.4371337890625,0.0,2541.5751953125,0.9219196438789368,1.0,0.0,3.0,1.0,0.0
17676780,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8566867113113403,0.3756081759929657,0.3398073017597198,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9555218815803528,0.5120983123779297,0.4856798350811004,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8648563623428345,0.3875081539154053,0.2720079123973846,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8520591855049133,0.3695038855075836,0.3519262075424194,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6484436988830566,0.1599615663290023,0.7336339354515076,285.0299377441406,284.95001220703125,305.0398864746094,298.3188781738281,300.9071044921875,297.2734680175781,285.0329895019531,1.0,0.5062679052352905,1.0,1.0,0.8187589645385742,1.0,-2.620810985565185,1.2219178676605225,1.3988932371139526,0.6201478838920593,0.9829107522964478,0.9829107522964478,0.0,130.0880584716797,124.0,73633.3046875,0.0,1603.747314453125,1.0,278.50299072265625,283.1690979003906,301.2961120605469,306.01055908203125,293.1499938964844,293.1499938964844,278.54998779296875,33935.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031111359596252,1.0,0.0,0.0,3.7672626972198486,3.767287492752075,9.469893598179624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.41796875,0.0,1651.637939453125,1895.4371337890625,0.0,2499.903564453125,0.9316604137420654,1.0,0.0,3.0,1.0,0.0
17676840,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8672854900360107,0.3760433197021484,0.3399510979652405,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9682344198226928,0.513221800327301,0.4864625334739685,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8768783807754517,0.3894858360290527,0.2731867134571075,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8627592325210571,0.3702987432479858,0.3523996770381927,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6564778685569763,0.1602613478899002,0.733679473400116,285.0166931152344,284.95001220703125,305.0529479980469,298.3193359375,300.9149169921875,297.2775573730469,285.0145874023437,1.0,0.5026361346244812,1.0,1.0,0.8198948502540588,1.0,-2.62396240234375,1.223228096961975,1.400734305381775,0.6207789778709412,0.9997354745864868,0.9997354745864868,0.0,124.12655639648438,112.0,73862.3203125,0.0,1581.4847412109375,1.0,278.5429992675781,283.1495361328125,301.3100280761719,306.08770751953125,293.1499938964844,293.1499938964844,278.25,33251.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802687406539917,1.0,0.0,0.0,3.834453821182251,3.834479331970215,9.810706842472428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.9658203125,0.0,1726.621337890625,1895.4371337890625,0.0,2496.021240234375,0.9448474645614624,1.0,0.0,3.0,1.0,0.0
17676900,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8789362907409668,0.3759540319442749,0.3399167060852051,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.980721354484558,0.5138682126998901,0.487094521522522,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8900309205055237,0.3910636305809021,0.2742685079574585,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8746155500411987,0.3707608580589294,0.3527824878692627,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6654831171035767,0.1604364812374115,0.7336809635162354,284.86785888671875,284.95001220703125,305.0657653808594,298.3193054199219,300.91943359375,297.2760009765625,284.86260986328125,1.0,0.4988266825675964,1.0,1.0,0.8210307955741882,1.0,-2.6264467239379883,1.2241944074630735,1.4022523164749146,0.621306300163269,0.8993890285491943,0.8993890285491943,0.0,118.14618682861328,112.0,74752.171875,0.0,1558.157958984375,1.0,278.2943725585937,282.9838562011719,301.3495178222656,306.3151550292969,293.1499938964844,293.1499938964844,278.25,37022.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080034255981445,1.0,0.0,0.0,3.815197229385376,3.815222978591919,9.712415476315073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.884765625,0.0,1732.8409423828125,1895.4371337890625,0.0,2544.819091796875,0.9409351348876952,1.0,0.0,3.0,1.0,0.0
17676960,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8913865685462952,0.3757072985172272,0.339459627866745,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9924444556236268,0.5143052339553833,0.4872879385948181,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9040675163269044,0.392522394657135,0.275096982717514,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8874236345291138,0.3710685968399048,0.3528510928153991,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6752771735191345,0.1605388522148132,0.7330607771873474,284.89581298828125,284.95001220703125,305.0783386230469,298.3187866210937,300.9225158691406,297.2720947265625,284.8987731933594,1.0,0.4947058260440826,1.0,1.0,0.822136640548706,1.0,-2.6264641284942627,1.2239559888839722,1.4025081396102903,0.6211659908294678,0.8929762840270996,0.8929762840270996,0.0,112.16062927246094,100.0,74482.46875,0.0,1531.3837890625,1.0,278.2567443847656,283.02056884765625,301.3333435058594,306.2322082519531,293.1499938964844,293.1499938964844,278.54998779296875,38497.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088558316230774,1.0,0.0,0.0,3.734943866729736,3.734969139099121,9.308108701588936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.4482421875,0.0,1648.8675537109375,1895.4371337890625,0.0,2552.66064453125,0.926374852657318,1.0,0.0,3.0,1.0,0.0
17677020,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.904957950115204,0.3760207891464233,0.3392609059810638,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.5153791308403015,0.480713427066803,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9204006791114808,0.3944347202777862,0.276091605424881,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.901267111301422,0.371729701757431,0.3530680537223816,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6859339475631714,0.1607963442802429,0.732774555683136,285.0249938964844,284.95001220703125,305.0906677246094,298.3177795410156,300.92828369140625,297.2747497558594,285.0257263183594,1.0,0.489496111869812,1.0,1.0,0.8232425451278687,1.0,-2.6195778846740723,1.2202452421188354,1.3993326425552368,0.6194924116134644,0.9826903939247132,0.9826903939247132,0.0,106.2008819580078,100.0,73700.265625,0.0,1495.2841796875,1.0,278.5033569335937,283.1573791503906,301.2933959960937,306.0206298828125,293.1499938964844,293.1499938964844,278.54998779296875,34142.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041513562202454,1.0,0.0,0.0,3.782757520675659,3.782782554626465,9.547952686261851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.8564453125,0.0,1671.54052734375,1895.4371337890625,0.0,2509.4404296875,0.9352869391441344,1.0,0.0,3.0,1.0,0.0
17677080,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9201143980026244,0.3763661384582519,0.3394277989864349,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.518292248249054,0.4600290060043335,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9378742575645448,0.3963826894760132,0.2773216962814331,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9162611365318298,0.3724439740180969,0.3535557687282562,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6968662738800049,0.1610732972621917,0.7330827713012695,284.9823608398437,284.95001220703125,305.102783203125,298.3163452148437,300.9372253417969,297.2855834960937,284.9776611328125,1.0,0.4824047982692718,1.0,1.0,0.8243484497070312,1.0,-2.597262144088745,1.2089729309082031,1.388289213180542,0.6135234832763672,0.9733481407165528,0.9733481407165528,0.0,100.2533721923828,88.0,73303.5625,0.0,1439.040771484375,1.0,278.5430908203125,283.1190490722656,301.3031616210937,306.06939697265625,293.1499938964844,293.1499938964844,278.25,34122.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80327308177948,1.0,0.0,0.0,3.832270622253418,3.832296133041382,9.799538247534656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.6962890625,0.0,1730.813232421875,1895.4371337890625,0.0,2501.38818359375,0.9446322321891784,1.0,0.0,3.0,1.0,0.0
17677140,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.9372110962867736,0.3761100769042969,0.3393087685108185,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.9990000128746032,0.5225082039833069,0.4385811686515808,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.9560638666152954,0.3978596925735473,0.2783830165863037,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.9337115287780762,0.3727620840072632,0.3538678586483001,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.7087087035179138,0.1611904352903366,0.7330663800239563,284.81951904296875,284.95001220703125,305.1146240234375,298.3144836425781,300.9477844238281,297.30010986328125,284.8153686523437,1.0,0.4747137129306793,1.0,1.0,0.8254542946815491,1.0,-2.572983741760254,1.196757674217224,1.3762260675430298,0.6069504022598267,0.8490286469459534,0.8490286469459534,0.0,94.29170989990234,88.0,73236.6171875,0.0,1381.0400390625,1.0,278.2949523925781,282.9573669433594,301.3345642089844,306.23687744140625,293.1499938964844,293.1499938964844,278.25,39914.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072870373725891,1.0,0.0,0.0,3.7551584243774414,3.755184173583984,9.409137078364438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.6396484375,0.0,1683.4736328125,1895.4371337890625,0.0,2538.232421875,0.9283965826034546,1.0,0.0,3.0,1.0,0.0
17677200,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.955061972141266,0.3758050203323364,0.3387804925441742,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9990000128746032,0.5279679298400879,0.4163435101509094,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9739185571670532,0.3993027806282043,0.2791940867900848,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9522553086280824,0.3729903101921081,0.3538636565208435,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7207209467887878,0.1612730175256729,0.7324286699295044,284.867919921875,284.95001220703125,305.126220703125,298.31219482421875,300.9630126953125,297.3239440917969,284.8696594238281,1.0,0.4667790234088897,1.0,1.0,0.8265601992607117,1.0,-2.545835494995117,1.1831307411193848,1.362704873085022,0.5996264219284058,0.8443869352340698,0.8443869352340698,0.0,88.31336975097656,108.0,72070.03125,0.0,1320.3726806640625,1.0,278.2571716308594,283.0240173339844,301.3082580566406,306.0791015625,293.1499938964844,293.1499938964844,278.54998779296875,41138.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058470487594604,1.0,0.0,0.0,3.6123549938201904,3.612379550933838,8.70711232892063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.837890625,0.0,1529.73876953125,1895.4371337890625,0.0,2525.002685546875,0.901333749294281,1.0,0.0,3.0,1.0,0.0
17677260,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.92734956741333,0.3763387501239776,0.3391496837139129,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9990000128746032,0.532016396522522,0.4504838585853576,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9496086239814758,0.4014699459075928,0.2806575894355774,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9248248934745787,0.3738290071487427,0.3546508848667145,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7027474641799927,0.1617424488067627,0.7351004481315613,285.0503845214844,284.95001220703125,305.1375732421875,298.3095397949219,300.9851989746094,297.34783935546875,285.0575561523437,1.0,0.4825180768966675,1.0,1.0,0.8271027207374573,1.0,-2.5930752754211426,1.2065887451171875,1.3864864110946655,0.6108688712120056,0.966449499130249,0.966449499130249,0.0,97.73542785644533,108.0,72317.9921875,0.0,1422.450439453125,1.0,278.50030517578125,283.2026672363281,301.26690673828125,305.86334228515625,293.1499938964844,293.1499938964844,278.54998779296875,33924.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799199640750885,1.0,0.0,0.0,3.670583963394165,3.670607805252075,8.990081141746487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.013671875,0.0,1540.575439453125,1895.4371337890625,0.0,2464.109619140625,0.9111109972000122,1.0,0.0,3.0,1.0,0.0
17677320,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9041256308555604,0.3770827353000641,0.3400955200195312,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9990000128746032,0.5322827696800232,0.4831596910953522,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.92682683467865,0.4038252532482147,0.2825075984001159,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9021698236465454,0.3748667240142822,0.3559002578258514,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.6867650151252747,0.1622936278581619,0.7390117049217224,285.0751647949219,284.95001220703125,305.1486511230469,298.3065185546875,300.9928283691406,297.3461608886719,285.0779113769531,1.0,0.4957618713378906,1.0,1.0,0.8276453018188477,1.0,-2.6418981552124023,1.2305071353912354,1.4113909006118774,0.6239311099052429,1.0,1.0,0.0,107.5601577758789,128.0,73600.9609375,0.0,1531.955810546875,1.0,278.5423278808594,283.20123291015625,301.2938232421875,306.0093994140625,293.1499938964844,293.1499938964844,278.25,32172.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799216091632843,1.0,0.0,0.0,3.774211406707764,3.774235963821411,9.50486082729185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.544921875,0.0,1646.1917724609375,1895.4371337890625,0.0,2464.260009765625,0.9305275082588196,1.0,0.0,3.0,1.0,0.0
