time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.8845402598381042,0.3772609233856201,0.3408817648887634,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9939510226249696,0.529735267162323,0.5034434199333191,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9060208797454834,0.4057230651378631,0.2842699885368347,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8829601407051086,0.3755408525466919,0.3570903241634369,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.6720526218414307,0.1626173257827758,0.7427425980567932,284.964111328125,284.95001220703125,305.15948486328125,298.3031311035156,300.9868469238281,297.322265625,284.9544677734375,1.0,0.5061668157577515,1.0,1.0,0.8281878232955933,1.0,-2.675325870513916,1.2466527223587036,1.4286731481552124,0.6336917281150818,0.9665102362632751,0.9665102362632751,0.0,117.58723449707033,128.0,75576.7890625,0.0,1624.128173828125,1.0,278.2951965332031,283.0442199707031,301.3457946777344,306.3228759765625,293.1499938964844,293.1499938964844,278.25,33591.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065868616104126,1.0,0.0,0.0,3.8174662590026855,3.8174915313720703,9.723971743369475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12681.4833984375,0.0,1708.7401123046875,1895.4371337890625,0.0,2531.7978515625,0.9404557943344116,1.0,0.0,3.0,1.0,0.0
17677440,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8654079437255859,0.3768777847290039,0.3410959541797638,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9746004343032836,0.527474045753479,0.5014030337333679,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8873487710952759,0.4071475267410278,0.2856689691543579,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8643391132354736,0.3757679164409637,0.3578586280345917,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.6577624678611755,0.1626278907060623,0.7452248930931091,284.9276123046875,284.95001220703125,305.1700439453125,298.2994384765625,300.9793701171875,297.2992858886719,284.9280700683594,1.0,0.513386070728302,1.0,1.0,0.8287303447723389,1.0,-2.678725242614746,1.248168706893921,1.4305565357208252,0.6347180604934692,0.9375194311141968,0.9375194311141968,0.0,127.66210174560548,148.0,75696.7578125,0.0,1674.9735107421875,1.0,278.2567138671875,283.016845703125,301.3360595703125,306.3059997558594,293.1499938964844,293.1499938964844,278.1499938964844,35803.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102535605430603,1.0,0.0,0.0,3.80082368850708,3.800849199295044,9.639371683078934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.4921875,0.0,1706.0009765625,1895.4371337890625,0.0,2565.528564453125,0.938694179058075,1.0,0.0,3.0,1.0,0.0
17677500,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8492692112922668,0.3765021860599518,0.3411435484886169,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9550920724868774,0.5262678265571594,0.500212550163269,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.871468722820282,0.4085716009140014,0.2869561612606048,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8486688137054443,0.3759477436542511,0.3584508597850799,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6457483172416687,0.1625688970088958,0.7469920516014099,284.8953857421875,284.95001220703125,305.1803283691406,298.2954406738281,300.97674560546875,297.28570556640625,284.89599609375,1.0,0.5204174518585205,1.0,1.0,0.8292728662490845,1.0,-2.6817331314086914,1.2495042085647583,1.432228922843933,0.6355882287025452,0.903281569480896,0.903281569480896,0.0,137.6934356689453,148.0,75956.171875,0.0,1725.178955078125,1.0,278.1665344238281,282.9799499511719,301.3243408203125,306.3329162597656,293.1499938964844,293.1499938964844,278.1499938964844,37395.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127869367599487,1.0,0.0,0.0,3.7709031105041504,3.770928621292114,9.488204568697256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.568359375,0.0,1682.6734619140625,1895.4371337890625,0.0,2588.881591796875,0.9326260089874268,1.0,0.0,3.0,1.0,0.0
17677560,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8355863094329834,0.3762368261814117,0.3412060439586639,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9365740418434144,0.525749146938324,0.4997819364070892,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.857965886592865,0.4100826382637024,0.2882484793663025,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8353732824325562,0.3761705756187439,0.3590134382247925,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.6355910301208496,0.1625002473592758,0.7485164403915405,284.9204406738281,284.95001220703125,305.1903686523437,298.2911376953125,300.97637939453125,297.2777404785156,284.9222717285156,1.0,0.5274556279182434,1.0,1.0,0.8310959935188293,1.0,-2.685349941253662,1.2509065866470337,1.4344433546066284,0.6363914012908936,0.9057571291923524,0.9057571291923524,0.0,147.70468139648438,151.0,75917.578125,0.0,1776.3074951171875,1.0,278.15252685546875,283.00421142578125,301.30438232421875,306.2820129394531,293.1499938964844,293.1499938964844,278.1499938964844,37332.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813305675983429,1.0,0.0,0.0,3.7384512424468994,3.738476276397705,9.325598284704028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.810546875,0.0,1644.0345458984375,1895.4371337890625,0.0,2593.66796875,0.9262091517448424,1.0,0.0,3.0,1.0,0.0
17677620,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8334652185440063,0.3761308789253235,0.3411062955856323,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9335886240005492,0.5256821513175964,0.4995817542076111,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.856873631477356,0.4117250144481659,0.2893929779529571,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8335637450218201,0.3764966130256653,0.359337568283081,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.6340461373329163,0.162480279803276,0.7486124038696289,284.9341735839844,284.95001220703125,305.2001342773437,298.2865905761719,300.9778137207031,297.2738647460937,284.9353332519531,1.0,0.5279884338378906,1.0,1.0,0.8329191207885742,1.0,-2.6868741512298584,1.2512518167495728,1.4356223344802856,0.6366907358169556,0.9075262546539308,0.9075262546539308,0.0,149.36929321289062,151.0,75878.453125,0.0,1786.19140625,1.0,278.150390625,283.0160827636719,301.2914733886719,306.25665283203125,293.1499938964844,293.1499938964844,278.1499938964844,36877.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133125901222229,1.0,0.0,0.0,3.726008653640747,3.7260334491729736,9.26362531572522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.85546875,0.0,1626.0894775390625,1895.4371337890625,0.0,2593.731689453125,0.9229996800422668,1.0,0.0,3.0,1.0,0.0
17677680,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8316417932510376,0.3761079013347626,0.3411050140857696,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9311280250549316,0.5258744955062866,0.499700516462326,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8560725450515747,0.4134424030780792,0.2906020581722259,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8320268392562866,0.3768914341926574,0.3597347438335418,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.6327283978462219,0.1625137478113174,0.7489176392555237,284.9447326660156,284.95001220703125,305.2095947265625,298.28179931640625,300.9803161621094,297.2720642089844,284.9454650878906,1.0,0.5293065309524536,1.0,1.0,0.8347422480583191,1.0,-2.6893110275268555,1.252062439918518,1.4372485876083374,0.637189507484436,0.9112055897712708,0.9112055897712708,0.0,150.91758728027344,154.0,75876.3515625,0.0,1796.9189453125,1.0,278.1500549316406,283.02471923828125,301.2835998535156,306.2434387207031,293.1499938964844,293.1499938964844,278.1499938964844,36474.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133062720298767,1.0,0.0,0.0,3.71965265274048,3.719677448272705,9.232047659679664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.12109375,0.0,1615.6663818359375,1895.4371337890625,0.0,2593.673095703125,0.9213096499443054,1.0,0.0,3.0,1.0,0.0
17677740,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8299509882926941,0.3761128783226013,0.3411505222320556,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9289302825927734,0.526211142539978,0.5000059008598328,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8554004430770874,0.4151925146579742,0.2918465137481689,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8306176662445068,0.3773188292980194,0.3601772785186767,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6315343379974365,0.1625810265541076,0.7494074106216431,284.9507751464844,284.95001220703125,305.21881103515625,298.2767944335937,300.9832763671875,297.271240234375,284.9512023925781,1.0,0.5306726098060608,1.0,1.0,0.836565375328064,1.0,-2.692348003387451,1.2531708478927612,1.43917715549469,0.6378632187843323,0.914571225643158,0.914571225643158,0.0,152.4342498779297,154.0,75907.828125,0.0,1808.4183349609373,1.0,278.1500244140625,283.0285949707031,301.27813720703125,306.2378234863281,293.1499938964844,293.1499938964844,278.1499938964844,36175.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134063482284546,1.0,0.0,0.0,3.7185332775115967,3.7185580730438232,9.226492920788588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.9638671875,0.0,1612.1002197265625,1895.4371337890625,0.0,2594.596923828125,0.9208242893218994,1.0,0.0,3.0,1.0,0.0
17677800,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8283229470252991,0.3761187493801117,0.3412071466445923,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9268766045570374,0.5266200304031372,0.5004101991653442,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8547913432121277,0.4169529378414154,0.2931047081947326,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8292744159698486,0.3777556717395782,0.3606380522251129,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.6304116249084473,0.1626671850681305,0.7500089406967163,284.9540405273437,284.95001220703125,305.22772216796875,298.2716064453125,300.9863586425781,297.2708740234375,284.9542541503906,1.0,0.5320637226104736,1.0,1.0,0.8383884429931641,1.0,-2.695690393447876,1.2544329166412354,1.4412574768066406,0.6386278867721558,0.9175989627838136,0.9175989627838136,0.0,153.93980407714844,157.0,75960.2890625,0.0,1820.3499755859373,1.0,278.1499938964844,283.029541015625,301.2734375,306.23565673828125,293.1499938964844,293.1499938964844,278.1499938964844,35967.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136130571365356,1.0,0.0,0.0,3.720622301101685,3.720647096633911,9.236862297257176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12597.609375,0.0,1612.9227294921875,1895.4371337890625,0.0,2596.5048828125,0.9211262464523317,1.0,0.0,3.0,1.0,0.0
17677860,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8267270922660828,0.3761155903339386,0.3412595689296722,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.924907922744751,0.5270618796348572,0.5008636116981506,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8542163372039795,0.4187145829200744,0.2943663895130157,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8279675245285034,0.3781903088092804,0.3611017763614654,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6293327808380127,0.1627633571624755,0.7506740093231201,284.9554748535156,284.95001220703125,305.2363586425781,298.2662048339844,300.9896850585937,297.2705993652344,284.95556640625,1.0,0.5334649085998535,1.0,1.0,0.8395727276802063,1.0,-2.6991708278656006,1.2558752298355105,1.4432955980300903,0.6395419239997864,0.9201744198799132,0.9201744198799132,0.0,155.44154357910156,157.0,76025.5078125,0.0,1832.50048828125,1.0,278.1499938964844,283.0286865234375,301.2687683105469,306.2349548339844,293.1499938964844,293.1499938964844,278.1499938964844,35837.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139044642448425,1.0,0.0,0.0,3.7245993614196777,3.724624156951904,9.256619932784816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.12109375,0.0,1616.5205078125,1895.4371337890625,0.0,2599.19482421875,0.9219111800193788,1.0,0.0,3.0,1.0,0.0
17677920,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.825150191783905,0.3761014342308044,0.3413026928901672,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9229927659034728,0.5275140404701233,0.5013364553451538,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8536625504493713,0.4204746782779693,0.2956277430057525,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8266825079917908,0.3786174654960632,0.361560583114624,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.6282821297645569,0.1628640294075012,0.751370370388031,284.95587158203125,284.95001220703125,305.2447204589844,298.2606811523437,300.99298095703125,297.2704162597656,284.9559020996094,1.0,0.5348669290542603,1.0,1.0,0.8407570123672485,1.0,-2.70269513130188,1.2573490142822266,1.4453459978103638,0.6404731273651123,0.9223393797874452,0.9223393797874452,0.0,156.94216918945312,160.0,76096.53125,0.0,1844.7410888671875,1.0,278.1499938964844,283.0267639160156,301.26385498046875,306.2347106933594,293.1499938964844,293.1499938964844,278.1499938964844,35761.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142542243003845,1.0,0.0,0.0,3.7296223640441895,3.729647159576416,9.281603752242518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.3984375,0.0,1621.7442626953125,1895.4371337890625,0.0,2602.424072265625,0.9229720830917358,1.0,0.0,3.0,1.0,0.0
17677980,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8235871195793152,0.3760771155357361,0.3413362503051758,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9211165308952332,0.5279648900032043,0.5018133521080017,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8531250953674316,0.4222330451011657,0.2968877851963043,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8254128694534302,0.3790353536605835,0.3620113730430603,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6272515058517456,0.1629661321640014,0.7520797848701477,284.9556579589844,284.95001220703125,305.2527770996094,298.2550048828125,300.99615478515625,297.27020263671875,284.9556579589844,1.0,0.5362648963928223,1.0,1.0,0.8419412970542908,1.0,-2.706217288970948,1.2588250637054443,1.4473921060562134,0.6413986682891846,0.9241345524787904,0.9241345524787904,0.0,158.4425048828125,160.0,76168.6328125,0.0,1857.0068359375,1.0,278.1499938964844,283.0243530273437,301.25860595703125,306.2343139648437,293.1499938964844,293.1499938964844,278.1499938964844,35724.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146395683288574,1.0,0.0,0.0,3.735044717788696,3.735069513320923,9.308611197411664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.5634765625,0.0,1627.7490234375,1895.4371337890625,0.0,2605.982666015625,0.9241546392440796,1.0,0.0,3.0,1.0,0.0
17678040,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8220361471176147,0.376044899225235,0.3413618505001068,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9192728996276855,0.5284088253974915,0.5022861957550049,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8526026010513306,0.423990786075592,0.298147052526474,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.824155867099762,0.3794443607330322,0.3624536991119385,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.6262360215187073,0.1630680561065673,0.7527918815612793,284.95526123046875,284.95001220703125,305.26055908203125,298.24920654296875,300.9991760253906,297.2699584960937,284.9552307128906,1.0,0.5376572012901306,1.0,1.0,0.843125581741333,1.0,-2.709717035293579,1.260293960571289,1.44942307472229,0.642310619354248,0.9256808757781982,0.9256808757781982,0.0,159.94277954101562,163.0,76239.921875,0.0,1869.267822265625,1.0,278.1499938964844,283.0217590332031,301.2530822753906,306.2336120605469,293.1499938964844,293.1499938964844,278.1499938964844,35710.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150421977043152,1.0,0.0,0.0,3.740534543991089,3.740559339523315,9.33599494601367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.3984375,0.0,1634.02294921875,1895.4371337890625,0.0,2609.7021484375,0.9253717660903932,1.0,0.0,3.0,1.0,0.0
17678100,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8204960823059082,0.3760062456130981,0.3413808643817901,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9174596667289734,0.528843343257904,0.5027514100074768,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8520946502685547,0.425749123096466,0.2994062304496765,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8229101300239563,0.3798449337482452,0.3628876805305481,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.6252331733703613,0.1631691008806228,0.7535020112991333,284.9548034667969,284.95001220703125,305.2680358886719,298.2433166503906,301.0020751953125,297.2697448730469,284.95477294921875,1.0,0.5390428900718689,1.0,1.0,0.8443098664283752,1.0,-2.7131872177124023,1.2617526054382324,1.4514347314834597,0.643204927444458,0.9270427227020264,0.9270427227020264,0.0,161.4430389404297,163.0,76309.46875,0.0,1881.5128173828125,1.0,278.1499938964844,283.0191650390625,301.2473449707031,306.2325134277344,293.1499938964844,293.1499938964844,278.1499938964844,35710.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154520392417908,1.0,0.0,0.0,3.7459328174591056,3.745957851409912,9.362962032355426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.787109375,0.0,1640.316650390625,1895.4371337890625,0.0,2613.48876953125,0.926580846309662,1.0,0.0,3.0,1.0,0.0
17678160,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8189666271209717,0.3759631216526031,0.3413952887058258,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9156770706176758,0.5292676687240601,0.5032076239585876,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8516014814376831,0.4275088310241699,0.3006661534309387,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8216754794120789,0.3802385926246643,0.3633147776126861,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.624241292476654,0.1632689535617828,0.7542077302932739,284.9543762207031,284.95001220703125,305.27520751953125,298.23736572265625,301.0048217773437,297.26953125,284.9543762207031,1.0,0.5404220819473267,1.0,1.0,0.8455393314361572,1.0,-2.7166285514831543,1.26319420337677,1.4534343481063845,0.6440728902816772,0.9282962679862976,0.9282962679862976,0.0,162.9433135986328,166.0,76376.890625,0.0,1893.7421875,1.0,278.1499938964844,283.01666259765625,301.2414245605469,306.2310791015625,293.1499938964844,293.1499938964844,278.1499938964844,35716.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158617615699768,1.0,0.0,0.0,3.75115966796875,3.751184701919556,9.389109436597208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.7236328125,0.0,1646.474853515625,1895.4371337890625,0.0,2617.275390625,0.927757203578949,1.0,0.0,3.0,1.0,0.0
17678220,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8174465894699097,0.3759162724018097,0.3414060473442077,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9139255285263062,0.5296810269355774,0.5036536455154419,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8511229753494263,0.4292707145214081,0.3019272983074188,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8204512596130371,0.3806258738040924,0.3637354969978332,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.6232590675354004,0.1633675098419189,0.75490802526474,284.9540710449219,284.95001220703125,305.2820739746094,298.2313537597656,301.0074462890625,297.26934814453125,284.9540710449219,1.0,0.5417949557304382,1.0,1.0,0.846768856048584,1.0,-2.7200403213500977,1.2646257877349854,1.4554145336151123,0.6449203491210938,0.9294845461845398,0.9294845461845398,0.0,164.44357299804688,166.0,76442.2265625,0.0,1905.9549560546875,1.0,278.1499938964844,283.0142822265625,301.23541259765625,306.2293701171875,293.1499938964844,293.1499938964844,278.1499938964844,35725.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162673115730286,1.0,0.0,0.0,3.756192207336426,3.756217241287232,9.4143183559936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.2431640625,0.0,1652.439453125,1895.4371337890625,0.0,2621.02392578125,0.9288927316665648,1.0,0.0,3.0,1.0,0.0
17678280,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8159350752830505,0.375866562128067,0.3414140939712524,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9122071266174316,0.5300843119621277,0.5040903687477112,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8506591320037842,0.4310347437858581,0.3031899333000183,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.819237470626831,0.381007969379425,0.364151120185852,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6222857236862183,0.1634648293256759,0.7556031346321106,284.9538269042969,284.95001220703125,305.28863525390625,298.2253112792969,301.00994873046875,297.2691650390625,284.9538269042969,1.0,0.5431618690490723,1.0,1.0,0.847998321056366,1.0,-2.7234272956848145,1.2660502195358276,1.4573769569396973,0.6457481980323792,0.9306426048278807,0.9306426048278807,0.0,165.94383239746094,169.0,76505.9140625,0.0,1918.1573486328125,1.0,278.1499938964844,283.01202392578125,301.2293395996094,306.2274780273437,293.1499938964844,293.1499938964844,278.1499938964844,35734.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166676163673401,1.0,0.0,0.0,3.76106595993042,3.7610909938812256,9.438765005143068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12680.453125,0.0,1658.23291015625,1895.4371337890625,0.0,2624.725341796875,0.9299932718276978,1.0,0.0,3.0,1.0,0.0
17678340,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8144302368164062,0.3758139312267303,0.3414194583892822,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9105224013328552,0.5304763913154602,0.5045167207717896,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8502095937728882,0.4328014254570007,0.3044542670249939,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8180329203605652,0.3813847005367279,0.3645615577697754,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6213201880455017,0.1635608226060867,0.7562926411628723,284.95367431640625,284.95001220703125,305.2948913574219,298.21929931640625,301.0123596191406,297.2689819335937,284.95367431640625,1.0,0.5445228815078735,1.0,1.0,0.849227786064148,1.0,-2.7267873287200928,1.26746666431427,1.4593206644058228,0.6465558409690857,0.9317812323570251,0.9317812323570251,0.0,167.44406127929688,169.0,76568.0,0.0,1930.34619140625,1.0,278.1499938964844,283.0098571777344,301.2232360839844,306.22540283203125,293.1499938964844,293.1499938964844,278.1499938964844,35742.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170610666275024,1.0,0.0,0.0,3.765786409378052,3.7658114433288574,9.462473258281534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.3740234375,0.0,1663.8536376953125,1895.4371337890625,0.0,2628.363525390625,0.9310592412948608,1.0,0.0,3.0,1.0,0.0
17678400,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8129305839538574,0.3757587373256683,0.3414225578308105,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9088733792304992,0.530858039855957,0.5049333572387695,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8497739434242249,0.4345702528953552,0.3057202100753784,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8168372511863708,0.3817567527294159,0.3649675846099853,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6203616261482239,0.1636555790901184,0.7569769024848938,284.9535522460937,284.95001220703125,305.30084228515625,298.2132568359375,301.0146179199219,297.2688293457031,284.9535827636719,1.0,0.5458779335021973,1.0,1.0,0.8504572510719299,1.0,-2.730123519897461,1.268876552581787,1.4612470865249634,0.6473439335823059,0.9329130053520204,0.9329130053520204,0.0,168.94432067871094,157.0,76628.8828125,0.0,1942.525634765625,1.0,278.1499938964844,283.0077514648437,301.2171630859375,306.2232360839844,293.1499938964844,293.1499938964844,278.1499938964844,35749.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174481391906738,1.0,0.0,0.0,3.770394325256348,3.770419597625733,9.485644909545954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.0888671875,0.0,1669.34619140625,1895.4371337890625,0.0,2631.9443359375,0.9320993423461914,1.0,0.0,3.0,1.0,0.0
17678460,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.819223165512085,0.375711977481842,0.341154396533966,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9175595641136168,0.5312324166297913,0.5050542950630188,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8576740026473999,0.4363483190536499,0.3067775368690491,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8233581185340881,0.3821292221546173,0.3650837540626526,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6251204013824463,0.163756638765335,0.7563040256500244,284.9507141113281,284.95001220703125,305.3064880371094,298.207275390625,301.0165710449219,297.2688293457031,284.9504699707031,1.0,0.5415611863136292,1.0,1.0,0.8517023921012878,1.0,-2.7305541038513184,1.2688487768173218,1.4617053270339966,0.6473937034606934,0.9318323731422424,0.9318323731422424,0.0,163.0846710205078,157.0,76628.203125,0.0,1915.9156494140625,1.0,278.1499938964844,283.0037841796875,301.2109680175781,306.21923828125,293.1499938964844,293.1499938964844,278.1499938964844,35830.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178090453147888,1.0,0.0,0.0,3.7735342979431152,3.7735595703125,9.501449653726012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.0458984375,0.0,1673.6893310546875,1895.4371337890625,0.0,2635.28369140625,0.9328137040138244,1.0,0.0,3.0,1.0,0.0
17678520,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8259095549583435,0.3756929337978363,0.3409006893634796,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9272294640541076,0.5316148400306702,0.505172610282898,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8663038611412048,0.4381530880928039,0.3078455328941345,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.830329179763794,0.3825191557407379,0.3652058839797973,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6302263140678406,0.1638846397399902,0.7556973695755005,284.94927978515625,284.95001220703125,305.3117980957031,298.20135498046875,301.0185546875,297.26904296875,284.94921875,1.0,0.5378233790397644,1.0,1.0,0.852947473526001,1.0,-2.7310922145843506,1.2688924074172974,1.4621996879577637,0.6474014520645142,0.9308210015296936,0.9308210015296936,0.0,157.12826538085938,145.0,76611.8671875,0.0,1889.0169677734373,1.0,278.1499938964844,283.00201416015625,301.2043151855469,306.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,35931.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818074107170105,1.0,0.0,0.0,3.773957490921021,3.773982763290405,9.503581281933292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.1455078125,0.0,1674.969482421875,1895.4371337890625,0.0,2637.736328125,0.9329999089241028,1.0,0.0,3.0,1.0,0.0
17678580,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8330774903297424,0.375699520111084,0.3406698703765869,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9376260638237,0.5320075750350952,0.5052984952926636,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8756732940673828,0.4399851858615875,0.3089314997196197,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8378391265869141,0.382926881313324,0.3653435111045837,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.635757327079773,0.1640381813049316,0.7552024126052856,284.94891357421875,284.95001220703125,305.3168029785156,298.19549560546875,301.0205383300781,297.2695007324219,284.94891357421875,1.0,0.5340749621391296,1.0,1.0,0.8541926145553589,1.0,-2.731841325759888,1.2690448760986328,1.4627965688705444,0.6474542617797852,0.9302549362182616,0.9302549362182616,0.0,151.14427185058594,145.0,76598.6796875,0.0,1862.302734375,1.0,278.1499938964844,283.00103759765625,301.19781494140625,306.2041320800781,293.1499938964844,293.1499938964844,278.1499938964844,35978.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182715177536011,1.0,0.0,0.0,3.773980140686035,3.77400541305542,9.503694968771016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.1845703125,0.0,1675.3587646484375,1895.4371337890625,0.0,2639.563720703125,0.9330448508262634,1.0,0.0,3.0,1.0,0.0
17678640,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8408558964729309,0.3757243752479553,0.340457558631897,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9485312700271606,0.5324069261550903,0.5054314732551575,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8858208060264587,0.441838800907135,0.3100335597991943,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8460139036178589,0.3833481073379516,0.3654948472976684,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6418156027793884,0.1642124354839325,0.7548058032989502,284.9491271972656,284.95001220703125,305.3215026855469,298.18975830078125,301.0224914550781,297.2701110839844,284.9491882324219,1.0,0.5303225517272949,1.0,1.0,0.8554377555847168,1.0,-2.732775449752808,1.2692927122116089,1.4634828567504885,0.6475470066070557,0.9300649762153624,0.9300649762153624,0.0,145.15036010742188,133.0,76589.1953125,0.0,1835.80908203125,1.0,278.1499938964844,283.0005798339844,301.191650390625,306.1968688964844,293.1499938964844,293.1499938964844,278.1499938964844,35996.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184384703636169,1.0,0.0,0.0,3.773859739303589,3.7738850116729736,9.503089586360148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12681.1640625,0.0,1675.3580322265625,1895.4371337890625,0.0,2641.108642578125,0.933038055896759,1.0,0.0,3.0,1.0,0.0
17678700,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8493899703025818,0.3757631480693817,0.3402597308158874,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.959738314151764,0.5328094959259033,0.5055689215660095,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8967899084091187,0.4437107443809509,0.3111495077610016,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8549902439117432,0.3837798237800598,0.3656574785709381,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6485164761543274,0.1644047647714615,0.7544971108436584,284.9495849609375,284.95001220703125,305.3258361816406,298.18414306640625,301.0243835449219,297.2708740234375,284.9496154785156,1.0,0.5265673995018005,1.0,1.0,0.8566828370094299,1.0,-2.73386812210083,1.2696226835250854,1.4642454385757446,0.6476737856864929,0.9301461577415466,0.9301461577415466,0.0,139.1526336669922,133.0,76584.5234375,0.0,1809.5191650390625,1.0,278.1499938964844,283.0002136230469,301.1858215332031,306.19024658203125,293.1499938964844,293.1499938964844,278.1499938964844,35995.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185943365097046,1.0,0.0,0.0,3.773907661437988,3.773932933807373,9.503330602456116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.220703125,0.0,1675.4090576171875,1895.4371337890625,0.0,2642.551513671875,0.93305242061615,1.0,0.0,3.0,1.0,0.0
17678760,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8588295578956604,0.3758111000061035,0.3400716781616211,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.971043825149536,0.5332117676734924,0.5057074427604675,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9088329076766968,0.445596307516098,0.3122760355472564,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8649052977561951,0.3842182755470276,0.365827739238739,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.655977189540863,0.1646111011505127,0.754257321357727,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0262145996094,297.27166748046875,284.9501037597656,1.0,0.5228062272071838,1.0,1.0,0.8578739762306213,1.0,-2.7350785732269287,1.2700223922729492,1.465056300163269,0.6478329300880432,0.9304031133651732,0.9304031133651732,0.0,133.1536407470703,121.0,76584.375,0.0,1783.379638671875,1.0,278.1499938964844,282.99981689453125,301.1802673339844,306.18426513671875,293.1499938964844,293.1499938964844,278.1499938964844,35986.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187488317489624,1.0,0.0,0.0,3.7742109298706055,3.7742362022399902,9.504857985120908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12676.2275390625,0.0,1675.6922607421875,1895.4371337890625,0.0,2643.981689453125,0.9331163167953492,1.0,0.0,3.0,1.0,0.0
17678820,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8693313598632812,0.3758658170700073,0.3398908376693725,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9822494983673096,0.5336108803749084,0.5058440566062927,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9230285882949828,0.4474935531616211,0.3134114444255829,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8758983016014099,0.3846612870693207,0.3660033047199249,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6643209457397461,0.1648295223712921,0.7540774345397949,284.950439453125,284.95001220703125,305.33355712890625,298.17333984375,301.02789306640625,297.27252197265625,284.95050048828125,1.0,0.5190382599830627,1.0,1.0,0.859065055847168,1.0,-2.736384630203247,1.2704731225967407,1.465911626815796,0.6480119824409485,0.9307712912559508,0.9307712912559508,0.0,127.1541748046875,121.0,76588.4765625,0.0,1757.3572998046875,1.0,278.1499938964844,282.99932861328125,301.1749267578125,306.1788635253906,293.1499938964844,293.1499938964844,278.1499938964844,35972.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189069628715515,1.0,0.0,0.0,3.774815797805786,3.774841070175171,9.507904223937658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.1015625,0.0,1676.3046875,1895.4371337890625,0.0,2645.4462890625,0.9332439303398132,1.0,0.0,3.0,1.0,0.0
17678880,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8810530304908752,0.375924676656723,0.3397144079208374,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9931591749191284,0.534005343914032,0.5059770941734314,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9388413429260254,0.4493990540504455,0.3145532011985779,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8881059885025024,0.385106474161148,0.3661817014217376,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6736685037612915,0.1650565862655639,0.7539403438568115,284.9507751464844,284.95001220703125,305.3369140625,298.1682434082031,301.02947998046875,297.2734069824219,284.9508056640625,1.0,0.515259325504303,1.0,1.0,0.8602561950683594,1.0,-2.7377541065216064,1.2709580659866333,1.4667961597442627,0.6482030749320984,0.9311919808387756,0.9311919808387756,0.0,121.15467071533205,109.0,76595.7265625,0.0,1731.4036865234375,1.0,278.1499938964844,282.99871826171875,301.1698303222656,306.17388916015625,293.1499938964844,293.1499938964844,278.1499938964844,35959.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190669417381287,1.0,0.0,0.0,3.775655746459961,3.7756810188293457,9.512136216471844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.6103515625,0.0,1677.1968994140625,1895.4371337890625,0.0,2646.92724609375,0.9334237575531006,1.0,0.0,3.0,1.0,0.0
17678940,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.893457293510437,0.3759638369083404,0.3395503163337707,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9990000128746032,0.5345284342765808,0.4993217289447784,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9547319412231444,0.4512898325920105,0.3157077431678772,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9009596705436708,0.3855310380458832,0.3663713037967682,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6835978627204895,0.1652703285217285,0.7538844347000122,284.9472961425781,284.95001220703125,305.3399353027344,298.163330078125,301.0301818847656,297.27447509765625,284.94500732421875,1.0,0.5100680589675903,1.0,1.0,0.8614473342895508,1.0,-2.73116397857666,1.2674351930618286,1.4637287855148315,0.6467108726501465,0.9290199279785156,0.9290199279785156,0.0,115.20073699951172,109.0,76480.421875,0.0,1693.865478515625,1.0,278.1499938964844,282.99346923828125,301.1648864746094,306.16827392578125,293.1499938964844,293.1499938964844,278.1499938964844,35986.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192230463027954,1.0,0.0,0.0,3.7762820720672607,3.7763073444366455,9.515292163086996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.5,0.0,1678.1524658203125,1895.4371337890625,0.0,2648.37255859375,0.933526337146759,1.0,0.0,3.0,1.0,0.0
17679000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9057347178459167,0.3758889138698578,0.3393427431583404,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9990000128746032,0.5365796685218811,0.4796673953533172,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9692054986953736,0.4530782997608185,0.3168344795703888,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.914246380329132,0.3858610093593597,0.3665234446525574,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.693395733833313,0.1654210686683654,0.7537235021591187,284.9225769042969,284.95001220703125,305.3426208496094,298.1586608886719,301.03106689453125,297.2781066894531,284.921142578125,1.0,0.5030837059020996,1.0,1.0,0.8626384735107422,1.0,-2.708636999130249,1.2561931610107422,1.4524438381195068,0.6405161619186401,0.9071159958839417,0.9071159958839417,0.0,109.25550079345705,112.0,75868.984375,0.0,1633.5181884765625,1.0,278.1499938964844,282.9800109863281,301.1574401855469,306.136474609375,293.1499938964844,293.1499938964844,278.1499938964844,36983.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190051317214966,1.0,0.0,0.0,3.754435777664185,3.7544608116149902,9.405516152583004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.0302734375,0.0,1660.0625,1895.4371337890625,0.0,2646.354736328125,0.9289866089820862,1.0,0.0,3.0,1.0,0.0
17679060,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9031187295913696,0.3759077191352844,0.3393428921699524,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9990000128746032,0.5391432642936707,0.4836393296718597,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9678772687911988,0.4549654126167297,0.3181290030479431,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9117658138275146,0.3862707912921905,0.3669020533561706,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.6916933655738831,0.1656423807144165,0.7547380328178406,284.9422302246094,284.95001220703125,305.3449401855469,298.1542358398437,301.03582763671875,297.2840270996094,284.944091796875,1.0,0.5061640739440918,1.0,1.0,0.8636659979820251,1.0,-2.71657133102417,1.2600706815719604,1.456500768661499,0.6418803930282593,0.913147270679474,0.913147270679474,0.0,110.5259780883789,112.0,75810.1640625,0.0,1650.8935546875,1.0,278.1499938964844,283.0020446777344,301.1484375,306.1014709472656,293.1499938964844,293.1499938964844,278.1499938964844,36799.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181601166725159,1.0,0.0,0.0,3.7331442832946777,3.7331693172454834,9.299141083829454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12522.48828125,0.0,1633.7706298828125,1895.4371337890625,0.0,2638.53271484375,0.92478609085083,1.0,0.0,3.0,1.0,0.0
17679120,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9004750847816467,0.3759931623935699,0.3394383192062378,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9990000128746032,0.540901243686676,0.4879193007946014,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9664248824119568,0.4569182991981506,0.319497674703598,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9092087149620056,0.3867256641387939,0.3673562705516815,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6899202466011047,0.1658684462308883,0.7559517025947571,284.95379638671875,284.95001220703125,305.346923828125,298.15008544921875,301.03936767578125,297.2884216308594,284.95477294921875,1.0,0.5083039999008179,1.0,1.0,0.8646935820579529,1.0,-2.725477695465088,1.2642914056777954,1.461186170578003,0.6440956592559814,0.920444130897522,0.920444130897522,0.0,111.95394134521484,115.0,75956.0390625,0.0,1670.4722900390625,1.0,278.1499938964844,283.0077514648437,301.1459350585937,306.1009826660156,293.1499938964844,293.1499938964844,278.1499938964844,36141.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177886009216309,1.0,0.0,0.0,3.736516714096069,3.736541509628296,9.315949682786596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.6669921875,0.0,1632.656982421875,1895.4371337890625,0.0,2635.0947265625,0.924895703792572,1.0,0.0,3.0,1.0,0.0
17679180,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8978133797645569,0.3760673403739929,0.3395514786243438,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9990000128746032,0.541991651058197,0.4923042953014374,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.964924156665802,0.458864152431488,0.3208816349506378,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.9066762924194336,0.3871743977069855,0.3678252398967743,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.6881113648414612,0.1660818308591842,0.7571476101875305,284.96142578125,284.95001220703125,305.3485717773437,298.146240234375,301.0413818359375,297.290283203125,284.9619445800781,1.0,0.5104799270629883,1.0,1.0,0.8657211661338806,1.0,-2.734546899795532,1.268590807914734,1.465956211090088,0.6463630795478821,0.9282156825065612,0.9282156825065612,0.0,113.42668151855467,115.0,76150.046875,0.0,1690.6170654296875,1.0,278.1499938964844,283.0101928710937,301.14556884765625,306.11053466796875,293.1499938964844,293.1499938964844,278.1499938964844,35716.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178942203521729,1.0,0.0,0.0,3.744727373123169,3.744752168655396,9.35693662995618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12586.05859375,0.0,1638.9544677734375,1895.4371337890625,0.0,2636.072021484375,0.9264261722564696,1.0,0.0,3.0,1.0,0.0
