time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8951520323753357,0.3761162757873535,0.3396498262882232,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.9990000128746032,0.5425516963005066,0.4967198967933655,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.963400900363922,0.4607896208763122,0.3222572207450866,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9042079448699952,0.3876048624515533,0.3682841360569,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.6862949728965759,0.1662830412387848,0.7582934498786926,284.9649658203125,284.95001220703125,305.349853515625,298.1427307128906,301.0420227050781,297.2899169921875,284.9652404785156,1.0,0.512650728225708,1.0,1.0,0.8667486906051636,1.0,-2.743553400039673,1.2728590965270996,1.4706941843032837,0.6486168503761292,0.935059666633606,0.935059666633606,0.0,114.91681671142578,118.0,76376.6875,0.0,1710.872802734375,1.0,278.1499938964844,283.009033203125,301.1452331542969,306.1243591308594,293.1499938964844,293.1499938964844,278.1499938964844,35446.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183099627494812,1.0,0.0,0.0,3.7570292949676514,3.757054328918457,9.418515674042284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12627.2412109375,0.0,1651.26953125,1895.4371337890625,0.0,2639.919677734375,0.9289683699607848,1.0,0.0,3.0,1.0,0.0
17679300,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.892503023147583,0.3761378228664398,0.3397243618965149,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.542678952217102,0.501134991645813,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9618690013885498,0.462692528963089,0.3236175775527954,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.901819109916687,0.3880124390125274,0.3687234818935394,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6844866275787354,0.1664731204509735,0.7593883275985718,284.9664306640625,284.95001220703125,305.3507995605469,298.1395263671875,301.04168701171875,297.2880249023437,284.966552734375,1.0,0.5148025155067444,1.0,1.0,0.8677762746810913,1.0,-2.752427339553833,1.2770626544952393,1.4753648042678833,0.6508375406265259,0.9412978887557985,0.9412978887557985,0.0,116.41365814208984,118.0,76622.8125,0.0,1731.0849609375,1.0,278.1499938964844,283.0060119628906,301.14434814453125,306.1395263671875,293.1499938964844,293.1499938964844,278.1499938964844,35281.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189140558242798,1.0,0.0,0.0,3.7716047763824463,3.771629810333252,9.491736250311078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.4423828125,0.0,1667.162353515625,1895.4371337890625,0.0,2645.511474609375,0.932109236717224,1.0,0.0,3.0,1.0,0.0
17679360,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8898769617080688,0.3761364221572876,0.339776873588562,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.9990000128746032,0.5424628257751465,0.5055354833602905,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.960339367389679,0.4645767211914062,0.3249639868736267,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8994647860527039,0.3883987069129944,0.3691425025463104,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.6826950311660767,0.1666531711816787,0.7604377269744873,284.9666748046875,284.95001220703125,305.3513488769531,298.13671875,301.04052734375,297.28521728515625,284.9667358398437,1.0,0.5169323682785034,1.0,1.0,0.8691730499267578,1.0,-2.7611618041992188,1.2811474800109863,1.4800143241882324,0.6529730558395386,0.9469996094703674,0.9469996094703674,0.0,117.91307830810548,121.0,76878.1328125,0.0,1751.21875,1.0,278.1499938964844,283.0021057128906,301.1430053710937,306.15509033203125,293.1499938964844,293.1499938964844,278.1499938964844,35191.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196230530738831,1.0,0.0,0.0,3.787300109863281,3.787325143814087,9.570898100719203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.943359375,0.0,1685.0732421875,1895.4371337890625,0.0,2652.077392578125,0.9355618953704834,1.0,0.0,3.0,1.0,0.0
17679420,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8872779607772827,0.3761163651943207,0.3398107588291168,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.5419619679450989,0.509901762008667,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9588153958320618,0.4664460122585296,0.3262985944747925,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8971331715583801,0.3887661099433899,0.3695425391197204,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6809210777282715,0.1668228507041931,0.7614423632621765,284.9663391113281,284.95001220703125,305.3515625,298.13427734375,301.0390319824219,297.2821350097656,284.96636962890625,1.0,0.5190407633781433,1.0,1.0,0.8705698251724243,1.0,-2.769718647003174,1.2851420640945437,1.4845765829086304,0.6550634503364563,0.9522932767868042,0.9522932767868042,0.0,119.41333770751952,121.0,77136.7109375,0.0,1771.2197265625,1.0,278.1499938964844,282.997802734375,301.14141845703125,306.1706237792969,293.1499938964844,293.1499938964844,278.1499938964844,35148.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203848004341125,1.0,0.0,0.0,3.803436994552612,3.803462505340576,9.652632115830784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.900390625,0.0,1704.02734375,1895.4371337890625,0.0,2659.134521484375,0.9391542673110962,1.0,0.0,3.0,1.0,0.0
17679480,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8845763206481934,0.376076340675354,0.3398314416408539,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9990000128746032,0.5412858724594116,0.5128135681152344,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9571502804756165,0.4682984948158264,0.3276253640651703,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8946913480758667,0.389113187789917,0.369928240776062,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.6790589094161987,0.1669769883155822,0.7624068260192871,284.96466064453125,284.95001220703125,305.3514099121094,298.1322631835937,301.0373229980469,297.2792663574219,284.96435546875,1.0,0.520840048789978,1.0,1.0,0.8719666004180908,1.0,-2.7764904499053955,1.288246989250183,1.488243579864502,0.6567463874816895,0.956415057182312,0.956415057182312,0.0,120.9224853515625,124.0,77365.265625,0.0,1788.6214599609375,1.0,278.1499938964844,282.99237060546875,301.1397705078125,306.1854858398437,293.1499938964844,293.1499938964844,278.1499938964844,35155.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211570978164673,1.0,0.0,0.0,3.819247007369995,3.819272518157959,9.733046226756414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12804.4638671875,0.0,1723.126708984375,1895.4371337890625,0.0,2666.29248046875,0.9426954388618468,1.0,0.0,3.0,1.0,0.0
17679540,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.881617546081543,0.376001626253128,0.3398330807685852,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9968215823173524,0.5407142043113708,0.5126976370811462,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9551633596420288,0.4701200425624847,0.3289397060871124,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8919824361801147,0.3894284665584564,0.370294988155365,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.6769794821739197,0.1671046018600464,0.7633011341094971,284.9589538574219,284.95001220703125,305.35089111328125,298.1306457519531,301.0355529785156,297.277099609375,284.9584350585937,1.0,0.5221801400184631,1.0,1.0,0.8733633756637573,1.0,-2.7794525623321533,1.2894903421401978,1.4899623394012451,0.6573907136917114,0.95659601688385,0.95659601688385,0.0,122.43709564208984,124.0,77496.15625,0.0,1800.31298828125,1.0,278.1499938964844,282.9848937988281,301.13775634765625,306.1956787109375,293.1499938964844,293.1499938964844,278.1499938964844,35308.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218540549278259,1.0,0.0,0.0,3.831592559814453,3.831618070602417,9.796070798984149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1884765625,0.0,1739.307861328125,1895.4371337890625,0.0,2672.75439453125,0.9455220699310304,1.0,0.0,3.0,1.0,0.0
17679600,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8786852955818176,0.3759053647518158,0.3398084044456482,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9942441582679749,0.5403797030448914,0.5123306512832642,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9531707763671876,0.4719229340553283,0.3302360475063324,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8892954587936401,0.3897233307361603,0.3706365525722503,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.6749051213264465,0.1672152131795883,0.7640972137451172,284.95465087890625,284.95001220703125,305.3500061035156,298.1294860839844,301.0339660644531,297.275634765625,284.95440673828125,1.0,0.5234816670417786,1.0,1.0,0.8747601509094238,1.0,-2.781907558441162,1.2904971837997437,1.491410255432129,0.6578560471534729,0.9559237957000732,0.9559237957000732,0.0,123.9431381225586,127.0,77582.4296875,0.0,1811.211669921875,1.0,278.1499938964844,282.9798889160156,301.1352844238281,306.2001953125,293.1499938964844,293.1499938964844,278.1499938964844,35501.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223696351051331,1.0,0.0,0.0,3.839524507522583,3.839550256729126,9.836671779339667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.7236328125,0.0,1750.498046875,1895.4371337890625,0.0,2677.536376953125,0.9474442601203918,1.0,0.0,3.0,1.0,0.0
17679660,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8758354187011719,0.3758059442043304,0.3397731781005859,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.991739809513092,0.5402106046676636,0.5121514797210693,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9512341022491456,0.4737241566181183,0.331525593996048,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8866836428642273,0.3900114893913269,0.3709655404090881,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6728821992874146,0.167317122220993,0.76483553647995,284.9524841308594,284.95001220703125,305.3481140136719,298.1279602050781,301.0321960449219,297.2746276855469,284.9523620605469,1.0,0.5247945189476013,1.0,1.0,0.8761473298072815,1.0,-2.784482002258301,1.2915655374526978,1.4929165840148926,0.658358633518219,0.9556286931037904,0.9556286931037904,0.0,125.44506072998048,127.0,77654.078125,0.0,1822.2939453125,1.0,278.1499938964844,282.9767761230469,301.1327514648437,306.2027893066406,293.1499938964844,293.1499938964844,278.1499938964844,35632.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227964043617249,1.0,0.0,0.0,3.8454277515411377,3.84545373916626,9.866942036751425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.220703125,0.0,1758.75634765625,1895.4371337890625,0.0,2681.49560546875,0.9488708972930908,1.0,0.0,3.0,1.0,0.0
17679720,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8730674982070923,0.3757083415985107,0.3397373855113983,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9892817139625548,0.540144681930542,0.512096643447876,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.949353277683258,0.4755282402038574,0.3328155279159546,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8841449618339539,0.3902977406978607,0.3712904453277588,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6709121465682983,0.1674143671989441,0.7655433416366577,284.95135498046875,284.95001220703125,305.3446655273437,298.1251525878906,301.0299072265625,297.2738952636719,284.9513244628906,1.0,0.5261173844337463,1.0,1.0,0.8775344491004944,1.0,-2.7871642112731934,1.2926877737045288,1.4944764375686646,0.6588948369026184,0.9555200934410096,0.9555200934410096,0.0,126.9455108642578,130.0,77712.296875,0.0,1833.55517578125,1.0,278.1499938964844,282.97467041015625,301.12957763671875,306.2040405273437,293.1499938964844,293.1499938964844,278.1499938964844,35725.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232154250144958,1.0,0.0,0.0,3.849902391433716,3.849928140640259,9.889918146654963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.2138671875,0.0,1764.9798583984375,1895.4371337890625,0.0,2685.383544921875,0.9499468207359314,1.0,0.0,3.0,1.0,0.0
17679780,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8703770041465759,0.3756130933761596,0.3397033512592315,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9868506193161012,0.5401442646980286,0.5121223330497742,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9475247263908386,0.4773357808589935,0.3341074883937835,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.881675124168396,0.390583336353302,0.3716139793395996,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6689937114715576,0.1675089746713638,0.7662337422370911,284.9509582519531,284.95001220703125,305.3397216796875,298.1211853027344,301.0269775390625,297.2733459472656,284.9509582519531,1.0,0.5274470448493958,1.0,1.0,0.878921627998352,1.0,-2.789925336837769,1.293850064277649,1.4960753917694092,0.6594566106796265,0.9556142687797546,0.9556142687797546,0.0,128.4454803466797,130.0,77760.5234375,0.0,1844.956787109375,1.0,278.1499938964844,282.97320556640625,301.1254272460937,306.2037353515625,293.1499938964844,293.1499938964844,278.1499938964844,35787.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236277103424072,1.0,0.0,0.0,3.853393077850342,3.853419065475464,9.907860203384189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.203125,0.0,1769.7633056640625,1895.4371337890625,0.0,2689.210205078125,0.9507797360420228,1.0,0.0,3.0,1.0,0.0
17679840,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8677580952644348,0.3755189776420593,0.3396708369255066,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.984429657459259,0.5401787161827087,0.5121923685073853,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9457441568374634,0.4791455566883087,0.3354013562202453,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8792692422866821,0.3908680081367492,0.3719367980957031,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.667125403881073,0.1676021814346313,0.7669153809547424,284.9508361816406,284.95001220703125,305.33331298828125,298.1160888671875,301.0234680175781,297.2729187011719,284.95086669921875,1.0,0.5287797451019287,1.0,1.0,0.8803087472915649,1.0,-2.792732715606689,1.2950361967086792,1.4976965188980105,0.6600344777107239,0.9558401703834534,0.9558401703834534,0.0,129.94540405273438,133.0,77801.4296875,0.0,1856.4512939453125,1.0,278.1499938964844,282.9720764160156,301.1202697753906,306.2019348144531,293.1499938964844,293.1499938964844,278.1499938964844,35828.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240442872047424,1.0,0.0,0.0,3.856293916702272,3.8563199043273926,9.922783874571903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.5869140625,0.0,1773.66748046875,1895.4371337890625,0.0,2693.076904296875,0.9514644145965576,1.0,0.0,3.0,1.0,0.0
17679900,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8652061820030212,0.3754247725009918,0.3396388292312622,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9820122122764589,0.5402343273162842,0.5122909545898438,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9440086483955384,0.4809566140174866,0.336696445941925,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8769232630729675,0.3911507725715637,0.3722582459449768,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6653050780296326,0.1676942110061645,0.7675906419754028,284.9508972167969,284.95001220703125,305.32550048828125,298.10986328125,301.0193176269531,297.2725524902344,284.9508972167969,1.0,0.5301127433776855,1.0,1.0,0.8816959261894226,1.0,-2.795567035675049,1.2962369918823242,1.499329924583435,0.6606229543685913,0.9561585187911988,0.9561585187911988,0.0,131.44537353515625,133.0,77835.953125,0.0,1868.01025390625,1.0,278.1499938964844,282.9711303710937,301.11407470703125,306.1986083984375,293.1499938964844,293.1499938964844,278.1499938964844,35855.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244636654853821,1.0,0.0,0.0,3.8587450981140137,3.858771324157715,9.935403113559005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.4873046875,0.0,1776.905029296875,1895.4371337890625,0.0,2696.970703125,0.9520366191864014,1.0,0.0,3.0,1.0,0.0
17679960,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8627164363861084,0.3753289580345154,0.3396060168743133,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9795902967453004,0.5402969121932983,0.5124010443687439,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9423147439956664,0.482767254114151,0.3379917740821838,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8746330142021179,0.3914304077625274,0.3725773394107818,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6635303497314453,0.1677851378917694,0.7682610750198364,284.950927734375,284.95001220703125,305.3163146972656,298.10260009765625,301.0145874023437,297.272216796875,284.9509582519531,1.0,0.53144371509552,1.0,1.0,0.8830098509788513,1.0,-2.798405647277832,1.2974505424499512,1.5009552240371704,0.6612241864204407,0.9565020203590392,0.9565020203590392,0.0,132.94540405273438,136.0,77865.2734375,0.0,1879.598876953125,1.0,278.1499938964844,282.9702453613281,301.1068725585937,306.19390869140625,293.1499938964844,293.1499938964844,278.1499938964844,35875.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248951435089111,1.0,0.0,0.0,3.860905408859253,3.860931634902954,9.946530781235197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12880.1083984375,0.0,1779.724853515625,1895.4371337890625,0.0,2700.97802734375,0.9525368809700012,1.0,0.0,3.0,1.0,0.0
17680020,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8602849841117859,0.3752305209636688,0.3395712673664093,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9771602749824524,0.5403591394424438,0.5125141143798828,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9406598210334778,0.4845765829086303,0.3392863571643829,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8723949790000916,0.3917058110237121,0.3728929162025451,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6617988348007202,0.1678747236728668,0.7689260244369507,284.9509582519531,284.95001220703125,305.30584716796875,298.0943298339844,301.0092468261719,297.2718811035156,284.9509582519531,1.0,0.5327708721160889,1.0,1.0,0.8843237161636353,1.0,-2.801234245300293,1.2986611127853394,1.5025731325149536,0.6618250608444214,0.9568204283714294,0.9568204283714294,0.0,134.4455108642578,136.0,77889.4765625,0.0,1891.1939697265625,1.0,278.1499938964844,282.9693603515625,301.09869384765625,306.1878356933594,293.1499938964844,293.1499938964844,278.1499938964844,35890.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253390192985535,1.0,0.0,0.0,3.862812995910645,3.8628392219543457,9.956361282092985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12881.4521484375,0.0,1782.2044677734375,1895.4371337890625,0.0,2705.1005859375,0.9529768824577332,1.0,0.0,3.0,1.0,0.0
17680080,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8579089045524597,0.3751290142536163,0.3395341038703918,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9747205972671508,0.5404170155525208,0.5126250982284546,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9390423893928528,0.486383855342865,0.3405798673629761,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8702065348625183,0.3919765949249267,0.3732045590877533,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6601085662841797,0.1679628789424896,0.7695851922035217,284.95086669921875,284.95001220703125,305.2940979003906,298.0850830078125,301.0033569335937,297.27154541015625,284.9508972167969,1.0,0.5340920686721802,1.0,1.0,0.885637640953064,1.0,-2.804044246673584,1.2998642921447754,1.5041799545288086,0.662422239780426,0.957079529762268,0.957079529762268,0.0,135.94570922851562,139.0,77908.84375,0.0,1902.78271484375,1.0,278.1499938964844,282.9684753417969,301.089599609375,306.1805419921875,293.1499938964844,293.1499938964844,278.1499938964844,35904.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258008360862732,1.0,0.0,0.0,3.864490985870361,3.8645169734954834,9.9650128504436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12881.58984375,0.0,1784.392822265625,1895.4371337890625,0.0,2709.3916015625,0.9533637166023254,1.0,0.0,3.0,1.0,0.0
17680140,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8555854558944702,0.3750238716602325,0.3394939303398132,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.972270965576172,0.5404679179191589,0.5127309560775757,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.937460958957672,0.4881886839866638,0.3418717384338379,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8680651187896729,0.3922419548034668,0.373511403799057,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6584576368331909,0.1680493056774139,0.7702372074127197,284.95074462890625,284.95001220703125,305.2811584472656,298.0749206542969,300.99688720703125,297.2712097167969,284.95074462890625,1.0,0.5354077219963074,1.0,1.0,0.8869515657424927,1.0,-2.806828260421753,1.3010563850402832,1.5057718753814695,0.6630129218101501,0.9572604298591614,0.9572604298591614,0.0,137.44593811035156,139.0,77923.1171875,0.0,1914.3524169921875,1.0,278.1499938964844,282.96759033203125,301.0795593261719,306.17193603515625,293.1499938964844,293.1499938964844,278.1499938964844,35918.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262728452682495,1.0,0.0,0.0,3.865909337997437,3.8659355640411377,9.972328598450986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12880.443359375,0.0,1786.26025390625,1895.4371337890625,0.0,2713.777587890625,0.953691840171814,1.0,0.0,3.0,1.0,0.0
17680200,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8533123731613159,0.3749149739742279,0.3394505679607391,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9698113799095154,0.5405099391937256,0.5128294229507446,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9359145760536194,0.4899906516075134,0.343161791563034,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8659688234329224,0.3925016522407532,0.3738131523132324,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6568443179130554,0.1681339293718338,0.7708817720413208,284.9505615234375,284.95001220703125,305.26708984375,298.0638732910156,300.9898681640625,297.2708435058594,284.9505615234375,1.0,0.5367169976234436,1.0,1.0,0.8882654905319214,1.0,-2.809582233428955,1.302235722541809,1.507346510887146,0.6635954976081848,0.957355260848999,0.957355260848999,0.0,138.94619750976562,142.0,77932.4921875,0.0,1925.896484375,1.0,278.1499938964844,282.9667053222656,301.06866455078125,306.1620483398437,293.1499938964844,293.1499938964844,278.1499938964844,35932.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267573118209839,1.0,0.0,0.0,3.867069721221924,3.867095947265625,9.978316484193783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12878.0859375,0.0,1787.811767578125,1895.4371337890625,0.0,2718.2802734375,0.9539619088172911,1.0,0.0,3.0,1.0,0.0
17680260,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8510870337486267,0.3748019933700561,0.3394035696983337,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9673420190811156,0.540541410446167,0.5129185318946838,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9344018697738647,0.4917894899845123,0.3444496691226959,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8639152646064758,0.3927550017833709,0.3741090595722198,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6552668809890747,0.1682165265083313,0.7715175747871399,284.9503479003906,284.95001220703125,305.2519226074219,298.052001953125,300.9823303222656,297.2704467773437,284.9503479003906,1.0,0.5380191206932068,1.0,1.0,0.8895976543426514,1.0,-2.812300682067871,1.3033974170684814,1.5089031457901,0.6641656756401062,0.9573601484298706,0.9573601484298706,0.0,140.4464569091797,142.0,77936.7890625,0.0,1937.4053955078125,1.0,278.1499938964844,282.96588134765625,301.0568542480469,306.1509094238281,293.1499938964844,293.1499938964844,278.1499938964844,35947.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272476196289062,1.0,0.0,0.0,3.8679404258728014,3.867966651916504,9.98281052488892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.482421875,0.0,1789.0069580078125,1895.4371337890625,0.0,2722.838623046875,0.9541669487953186,1.0,0.0,3.0,1.0,0.0
17680320,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8489081263542175,0.3746853470802307,0.3393533825874328,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9648648500442504,0.5405628085136414,0.5129985213279724,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.932922899723053,0.4935852587223053,0.3457355499267578,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8619037866592407,0.3930026292800903,0.3743996918201446,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6537243723869324,0.1682972908020019,0.7721454501152039,284.9501037597656,284.95001220703125,305.2356872558594,298.0393371582031,300.97430419921875,297.2700500488281,284.9501037597656,1.0,0.5393145084381104,1.0,1.0,0.8909298181533813,1.0,-2.814985752105713,1.3045449256896973,1.5104409456253052,0.6647254228591919,0.9572795629501344,0.9572795629501344,0.0,141.94674682617188,145.0,77936.46875,0.0,1948.882568359375,1.0,278.1499938964844,282.965087890625,301.0443115234375,306.138671875,293.1499938964844,293.1499938964844,278.1499938964844,35962.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277507424354553,1.0,0.0,0.0,3.868552207946777,3.86857843399048,9.985968745240823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.7763671875,0.0,1789.883544921875,1895.4371337890625,0.0,2727.517333984375,0.9543138146400452,1.0,0.0,3.0,1.0,0.0
17680380,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8467732667922974,0.3745646774768829,0.3392996490001678,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.962380349636078,0.5405726432800293,0.5130679607391357,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9314764142036438,0.4953776597976684,0.3470190465450287,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8599321246147156,0.3932438790798187,0.3746843934059143,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6522152423858643,0.1683759987354278,0.7727645039558411,284.9498596191406,284.95001220703125,305.2184753417969,298.02593994140625,300.9657897949219,297.2696533203125,284.9498596191406,1.0,0.5406026244163513,1.0,1.0,0.8922620415687561,1.0,-2.817633390426636,1.3056763410568235,1.5119571685791016,0.6652732491493225,0.9571110606193542,0.9571110606193542,0.0,143.447021484375,145.0,77931.3515625,0.0,1960.3203125,1.0,278.1499938964844,282.9643859863281,301.0309753417969,306.1252746582031,293.1499938964844,293.1499938964844,278.1499938964844,35977.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828258752822876,1.0,0.0,0.0,3.868870735168457,3.868896961212158,9.987613793782657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.9111328125,0.0,1790.3978271484375,1895.4371337890625,0.0,2732.242431640625,0.9543948173522948,1.0,0.0,3.0,1.0,0.0
17680440,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8446809649467468,0.3744404315948486,0.3392427563667297,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.959890842437744,0.5405718684196472,0.5131275653839111,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9300623536109924,0.4971668422222137,0.3483003973960876,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8579996824264526,0.3934793174266815,0.3749637007713318,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6507385969161987,0.1684528887271881,0.7733755707740784,284.9496154785156,284.95001220703125,305.2003479003906,298.0118408203125,300.9568786621094,297.26922607421875,284.9496154785156,1.0,0.5418839454650879,1.0,1.0,0.8935942053794861,1.0,-2.820246934890747,1.3067933320999146,1.5134536027908323,0.6658093333244324,0.9568650126457214,0.9568650126457214,0.0,144.94732666015625,148.0,77921.875,0.0,1971.7235107421875,1.0,278.1499938964844,282.9637145996094,301.0169677734375,306.1108703613281,293.1499938964844,293.1499938964844,278.1499938964844,35992.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287760019302368,1.0,0.0,0.0,3.8689284324646,3.868954658508301,9.987911653297488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.021484375,0.0,1790.5877685546875,1895.4371337890625,0.0,2737.054443359375,0.954417049884796,1.0,0.0,3.0,1.0,0.0
17680500,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8426288962364197,0.3743122816085815,0.3391824066638946,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9573972225189208,0.5405592322349548,0.5131761431694031,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9286797642707824,0.4989525973796844,0.3495793342590332,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8561044335365295,0.3937084376811981,0.3752371072769165,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6492929458618164,0.1685277819633484,0.7739779353141785,284.94940185546875,284.95001220703125,305.1813049316406,297.9970703125,300.947509765625,297.2687683105469,284.94940185546875,1.0,0.5431579947471619,1.0,1.0,0.8949263691902161,1.0,-2.822822332382202,1.3078943490982056,1.514928102493286,0.6663321852684021,0.9565432071685792,0.9565432071685792,0.0,146.44760131835938,148.0,77907.9609375,0.0,1983.085693359375,1.0,278.1499938964844,282.9631042480469,301.00225830078125,306.0954284667969,293.1499938964844,293.1499938964844,278.1499938964844,36006.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292961716651917,1.0,0.0,0.0,3.8687028884887695,3.868729114532471,9.98674636321084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.0849609375,0.0,1790.4234619140625,1895.4371337890625,0.0,2741.894775390625,0.954375386238098,1.0,0.0,3.0,1.0,0.0
17680560,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8406153917312622,0.3741804361343384,0.3391187787055969,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9549015164375304,0.5405351519584656,0.5132140517234802,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9273282885551452,0.500734806060791,0.3508558869361877,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8542454838752747,0.3939314484596252,0.3755048215389251,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6478774547576904,0.1686008274555206,0.7745721340179443,284.9491882324219,284.95001220703125,305.16143798828125,297.9817199707031,300.9377746582031,297.2683410644531,284.9491882324219,1.0,0.5444250702857971,1.0,1.0,0.8962751030921936,1.0,-2.825361728668213,1.3089783191680908,1.5163832902908323,0.6668398380279541,0.9561537504196168,0.9561537504196168,0.0,147.94789123535156,151.0,77889.921875,0.0,1994.408935546875,1.0,278.1499938964844,282.96258544921875,300.9869384765625,306.0790710449219,293.1499938964844,293.1499938964844,278.1499938964844,36020.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298209309577942,1.0,0.0,0.0,3.868217468261719,3.868243455886841,9.984240705307457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.197265625,0.0,1789.93212890625,1895.4371337890625,0.0,2746.77880859375,0.954274833202362,1.0,0.0,3.0,1.0,0.0
17680620,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8386386632919312,0.3740451335906982,0.3390521109104156,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.952406108379364,0.5405002236366272,0.5132418870925903,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9260076284408568,0.5025137066841125,0.3521300852298736,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8524218201637268,0.3941487669944763,0.375767171382904,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6464912295341492,0.1686721444129943,0.7751587629318237,284.948974609375,284.95001220703125,305.1407775878906,297.9657897949219,300.9276733398437,297.26788330078125,284.948974609375,1.0,0.5456854104995728,1.0,1.0,0.8976237773895264,1.0,-2.827866792678833,1.3100483417510986,1.5178184509277344,0.667334258556366,0.955702304840088,0.955702304840088,0.0,149.4481658935547,151.0,77868.1015625,0.0,2005.6962890625,1.0,278.1499938964844,282.9621276855469,300.9710693359375,306.0618591308594,293.1499938964844,293.1499938964844,278.1499938964844,36034.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303515911102295,1.0,0.0,0.0,3.867495059967041,3.867521047592163,9.980511777030188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12830.4462890625,0.0,1789.143310546875,1895.4371337890625,0.0,2751.71875,0.9541205763816832,1.0,0.0,3.0,1.0,0.0
17680680,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8366969227790833,0.3739064037799835,0.3389824330806732,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.949912965297699,0.5404545068740845,0.5132596492767334,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9247173070907592,0.5042890906333923,0.3534019887447357,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8506322503089905,0.3943604230880737,0.3760242760181427,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6451331973075867,0.168741762638092,0.7757381200790405,284.9487609863281,284.95001220703125,305.119384765625,297.9493103027344,300.917236328125,297.2674255371094,284.9487609863281,1.0,0.5469391345977783,1.0,1.0,0.8989724516868591,1.0,-2.830338478088379,1.311104655265808,1.5192337036132812,0.6678151488304138,0.9551914930343628,0.9551914930343628,0.0,150.94845581054688,154.0,77842.671875,0.0,2016.94775390625,1.0,278.1499938964844,282.96173095703125,300.95465087890625,306.0438232421875,293.1499938964844,293.1499938964844,278.1499938964844,36047.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308860659599304,1.0,0.0,0.0,3.866543054580689,3.8665692806243896,9.975599368772237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.8671875,0.0,1788.066650390625,1895.4371337890625,0.0,2756.69580078125,0.95391446352005,1.0,0.0,3.0,1.0,0.0
17680740,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8347877264022827,0.3737640082836151,0.3389095067977905,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9474234580993652,0.5403973460197449,0.5132666826248169,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9234565496444702,0.5060609579086304,0.3546713888645172,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8488752245903015,0.3945660293102264,0.3762757182121277,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6438021063804626,0.16880963742733,0.7763097286224365,284.9485778808594,284.95001220703125,305.0973205566406,297.932373046875,300.9064636230469,297.2669372558594,284.9485778808594,1.0,0.5481860637664795,1.0,1.0,0.9003211855888367,1.0,-2.8327741622924805,1.3121464252471924,1.520627737045288,0.6682816743850708,0.9546281099319458,0.9546281099319458,0.0,152.44873046875,154.0,77813.71875,0.0,2028.159423828125,1.0,278.1499938964844,282.96142578125,300.9377136230469,306.0250244140625,293.1499938964844,293.1499938964844,278.1499938964844,36059.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314205408096313,1.0,0.0,0.0,3.865357398986816,3.8653836250305176,9.969481880034436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.4912109375,0.0,1786.695068359375,1895.4371337890625,0.0,2761.67333984375,0.9536553025245668,1.0,0.0,3.0,1.0,0.0
17680800,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8329094648361206,0.3736182749271393,0.3388336598873138,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9449403285980223,0.5403295159339905,0.5132637619972229,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.922225058078766,0.5078291893005371,0.3559383749961853,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8471499085426331,0.3947660624980926,0.3765220046043396,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.642497181892395,0.168875902891159,0.7768744230270386,284.94842529296875,284.95001220703125,305.0746154785156,297.9150085449219,300.8954162597656,297.2664794921875,284.94842529296875,1.0,0.5494264960289001,1.0,1.0,0.9016698598861694,1.0,-2.835176706314087,1.313174843788147,1.52200186252594,0.6687341928482056,0.9540191292762756,0.9540191292762756,0.0,153.94900512695312,157.0,77781.65625,0.0,2039.3355712890625,1.0,278.1499938964844,282.9611511230469,300.9203796386719,306.00555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36071.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319576382637024,1.0,0.0,0.0,3.863972425460816,3.8639986515045166,9.962338936020387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.4296875,0.0,1785.071533203125,1895.4371337890625,0.0,2766.677001953125,0.9533507823944092,1.0,0.0,3.0,1.0,0.0
17680860,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8310596346855164,0.3734688758850097,0.3387545943260193,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9424647688865662,0.5402500033378601,0.513249933719635,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9210219979286194,0.5095937252044678,0.3572027087211609,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8454546928405762,0.3949599862098694,0.3767625689506531,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.641217052936554,0.1689404547214508,0.7774316072463989,284.9482727050781,284.95001220703125,305.0513610839844,297.8972473144531,300.88409423828125,297.2659912109375,284.9482727050781,1.0,0.5506601333618164,1.0,1.0,0.9030265808105468,1.0,-2.837543487548828,1.3141878843307495,1.5233556032180786,0.6691709160804749,0.95336651802063,0.95336651802063,0.0,155.4492645263672,157.0,77746.484375,0.0,2050.47021484375,1.0,278.1499938964844,282.9609375,300.9026184082031,305.98541259765625,293.1499938964844,293.1499938964844,278.1499938964844,36081.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324927091598511,1.0,0.0,0.0,3.8623788356781006,3.8624050617218018,9.954123925126623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.6845703125,0.0,1783.1839599609375,1895.4371337890625,0.0,2771.66259765625,0.9529988169670104,1.0,0.0,3.0,1.0,0.0
17680920,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8292368054389954,0.3733162879943847,0.3386727273464203,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.940000295639038,0.5401603579521179,0.5132266283035278,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9198474287986756,0.5113546252250671,0.3584646582603454,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8437889814376831,0.3951486349105835,0.3769981861114502,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6399611830711365,0.1690035462379455,0.7779824137687683,284.9481506347656,284.95001220703125,305.0275573730469,297.879150390625,300.87255859375,297.2655029296875,284.9481506347656,1.0,0.5518875122070312,1.0,1.0,0.9043833017349244,1.0,-2.839879035949707,1.3151885271072388,1.5246903896331787,0.6695937514305115,0.952678084373474,0.952678084373474,0.0,156.9495391845703,160.0,77708.7265625,0.0,2061.571533203125,1.0,278.1499938964844,282.9607849121094,300.884521484375,305.9647216796875,293.1499938964844,293.1499938964844,278.1499938964844,36091.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330297470092773,1.0,0.0,0.0,3.8606185913085938,3.860644817352295,9.945052852344816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12770.3896484375,0.0,1781.0863037109375,1895.4371337890625,0.0,2776.667236328125,0.95260888338089,1.0,0.0,3.0,1.0,0.0
17680980,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8274382948875427,0.373160183429718,0.3385877609252929,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9375482201576232,0.5400594472885132,0.5131928324699402,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9187003374099731,0.5131117105484009,0.3597238957881927,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8421511054039001,0.3953314125537872,0.3772283494472503,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6387282013893127,0.1690650135278701,0.778526246547699,284.9480285644531,284.95001220703125,305.0032958984375,297.8607482910156,300.8607788085937,297.2650146484375,284.9480285644531,1.0,0.5531084537506104,1.0,1.0,0.9057400822639464,1.0,-2.842179775238037,1.31617534160614,1.5260045528411863,0.6700018048286438,0.9519549012184144,0.9519549012184144,0.0,158.44979858398438,160.0,77668.375,0.0,2072.6328125,1.0,278.1499938964844,282.960693359375,300.8661193847656,305.9435119628906,293.1499938964844,293.1499938964844,278.1499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335639834403992,1.0,0.0,0.0,3.8586831092834473,3.858709335327149,9.935083653545007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.541015625,0.0,1778.7679443359375,1895.4371337890625,0.0,2781.6474609375,0.9521790742874146,1.0,0.0,3.0,1.0,0.0
17681040,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8256624937057495,0.3730009496212005,0.3385000228881836,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9351117610931396,0.5399485230445862,0.5131495594978333,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9175806641578674,0.514864981174469,0.3609806001186371,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8405404686927795,0.3955089151859283,0.3774535953998565,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6375173926353455,0.1691250652074813,0.7790639400482178,284.9479064941406,284.95001220703125,304.9786376953125,297.84210205078125,300.84881591796875,297.2645263671875,284.9479064941406,1.0,0.5543230175971985,1.0,1.0,0.907096803188324,1.0,-2.844449758529663,1.3171498775482178,1.527299880981445,0.6703961491584778,0.9512039422988892,0.9512039422988892,0.0,159.9500732421875,163.0,77625.8671875,0.0,2083.659912109375,1.0,278.1499938964844,282.9606628417969,300.8474426269531,305.921875,293.1499938964844,293.1499938964844,278.1499938964844,36109.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340978026390076,1.0,0.0,0.0,3.856605052947998,3.85663104057312,9.924384585247026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.25,0.0,1776.2701416015625,1895.4371337890625,0.0,2786.62451171875,0.9517167210578918,1.0,0.0,3.0,1.0,0.0
