time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8239065408706665,0.3728380501270294,0.3384090960025787,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9326921701431274,0.5398259162902832,0.5130954384803772,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9164873957633972,0.5166141986846924,0.3622344434261322,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8389551639556885,0.39568030834198,0.3776731491088867,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6363274455070496,0.1691835075616836,0.7795945405960083,284.94781494140625,284.95001220703125,304.9535827636719,297.8232116699219,300.8367004394531,297.2640380859375,284.94781494140625,1.0,0.5555320978164673,1.0,1.0,0.9084535241127014,1.0,-2.846683979034424,1.3181099891662598,1.528573989868164,0.6707754135131836,0.9504269361495972,0.9504269361495972,0.0,161.4502716064453,163.0,77581.1484375,0.0,2094.643798828125,1.0,278.1499938964844,282.9606628417969,300.8285217285156,305.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,36117.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346260190010071,1.0,0.0,0.0,3.854372024536133,3.854398012161255,9.91289539342688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.5078125,0.0,1773.5771484375,1895.4371337890625,0.0,2791.5498046875,0.9512190222740172,1.0,0.0,3.0,1.0,0.0
17681160,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8221687078475952,0.372671902179718,0.3383152782917022,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9302927255630492,0.5396928787231445,0.5130314826965332,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.915420413017273,0.5183593034744263,0.3634855449199676,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8373945355415344,0.3958462476730346,0.3778876066207886,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.635157585144043,0.1692405045032501,0.780119001865387,284.94775390625,284.95001220703125,304.92822265625,297.8041687011719,300.8244323730469,297.2635498046875,284.94775390625,1.0,0.5567337870597839,1.0,1.0,0.9098271131515504,1.0,-2.848886013031006,1.319055438041687,1.5298305749893188,0.6711395382881165,0.949630856513977,0.949630856513977,0.0,162.95053100585938,166.0,77534.65625,0.0,2105.59130859375,1.0,278.1499938964844,282.960693359375,300.8094482421875,305.87744140625,293.1499938964844,293.1499938964844,278.1499938964844,36124.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351513147354126,1.0,0.0,0.0,3.852018117904663,3.852044105529785,9.900792292683036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12712.4296875,0.0,1770.73193359375,1895.4371337890625,0.0,2796.44970703125,0.950693666934967,1.0,0.0,3.0,1.0,0.0
17681220,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8204468488693237,0.3725027441978454,0.3382188081741333,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.927916705608368,0.5395501852035522,0.5129584670066833,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9143794775009156,0.5201007723808289,0.3647340536117553,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8358576893806458,0.3960071206092834,0.3780972957611084,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6340069770812988,0.1692961752414703,0.7806376814842224,284.9476623535156,284.95001220703125,304.902587890625,297.7850036621094,300.8120422363281,297.2630310058594,284.9476928710937,1.0,0.557929515838623,1.0,1.0,0.9112007021903992,1.0,-2.8510582447052,1.3199889659881592,1.531069278717041,0.6714908480644226,0.9488179683685304,0.9488179683685304,0.0,164.4508056640625,166.0,77486.6484375,0.0,2116.504638671875,1.0,278.1499938964844,282.9607849121094,300.7902526855469,305.8548278808594,293.1499938964844,293.1499938964844,278.1499938964844,36130.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356731534004211,1.0,0.0,0.0,3.849559783935547,3.849585771560669,9.888158274407033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.0732421875,0.0,1767.756591796875,1895.4371337890625,0.0,2801.317626953125,0.9501444101333618,1.0,0.0,3.0,1.0,0.0
17681280,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8187388181686401,0.3723306357860565,0.338119775056839,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9255670309066772,0.5393981337547302,0.5128766894340515,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9133643507957458,0.5218385457992554,0.3659800887107849,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8343437314033508,0.3961630761623382,0.3783024251461029,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6328747868537903,0.1693505942821502,0.7811509370803833,284.9476013183594,284.95001220703125,304.8767395019531,297.7657775878906,300.799560546875,297.2625427246094,284.9476318359375,1.0,0.5591194033622742,1.0,1.0,0.912574291229248,1.0,-2.8532018661499023,1.3209112882614136,1.5322906970977783,0.6718301773071289,0.9479926824569702,0.9479926824569702,0.0,165.95106506347656,169.0,77437.3828125,0.0,2127.38623046875,1.0,278.1499938964844,282.9609069824219,300.7709655761719,305.8320007324219,293.1499938964844,293.1499938964844,278.1499938964844,36135.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361902832984924,1.0,0.0,0.0,3.847009897232056,3.8470358848571777,9.875063824438255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12681.494140625,0.0,1764.6678466796875,1895.4371337890625,0.0,2806.142822265625,0.9495742321014404,1.0,0.0,3.0,1.0,0.0
17681340,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8170418739318848,0.3721551895141601,0.3380177617073059,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.923245370388031,0.5392352938652039,0.5127848386764526,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9123741388320924,0.5235722064971924,0.367223173379898,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8328508734703064,0.3963133990764618,0.3785022497177124,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6317596435546875,0.1694035679101944,0.7816579341888428,284.94757080078125,284.95001220703125,304.8507385253906,297.7464904785156,300.7870178222656,297.2620544433594,284.94757080078125,1.0,0.5603047013282776,1.0,1.0,0.9139478802680968,1.0,-2.8553123474121094,1.3218199014663696,1.5334925651550293,0.672156810760498,0.947159469127655,0.947159469127655,0.0,167.45126342773438,169.0,77386.9140625,0.0,2138.22705078125,1.0,278.1499938964844,282.9610900878906,300.7516174316406,305.8089904785156,293.1499938964844,293.1499938964844,278.1499938964844,36140.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366999626159668,1.0,0.0,0.0,3.8443682193756095,3.844393968582153,9.861505532171575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12665.720703125,0.0,1761.463134765625,1895.4371337890625,0.0,2810.89892578125,0.9489829540252686,1.0,0.0,3.0,1.0,0.0
17681400,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.81535404920578,0.3719770014286041,0.3379133343696594,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9209558963775636,0.5390636920928955,0.51268470287323,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9114089012145996,0.5253022313117981,0.3684638440608978,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8313786387443542,0.3964591026306152,0.3786977529525757,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6306610703468323,0.1694553792476654,0.7821598649024963,284.9475402832031,284.95001220703125,304.8246459960937,297.72723388671875,300.7744140625,297.2615661621094,284.9475402832031,1.0,0.5614822506904602,1.0,1.0,0.9153214693069458,1.0,-2.857395887374878,1.322717547416687,1.5346782207489014,0.672473132610321,0.9463234543800354,0.9463234543800354,0.0,168.95155334472656,172.0,77335.6796875,0.0,2149.0380859375,1.0,278.1499938964844,282.9612731933594,300.7322998046875,305.7859191894531,293.1499938964844,293.1499938964844,278.1499938964844,36144.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372032046318054,1.0,0.0,0.0,3.841663837432861,3.841689825057984,9.847636874837915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12649.849609375,0.0,1758.1807861328125,1895.4371337890625,0.0,2815.59619140625,0.9483771920204164,1.0,0.0,3.0,1.0,0.0
17681460,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8136724829673767,0.3717954754829407,0.3378059566020965,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9187002182006836,0.5388813614845276,0.5125744938850403,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.910467565059662,0.52702796459198,0.3697014451026916,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8299252390861511,0.396599143743515,0.3788879513740539,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6295775771141052,0.1695057898759842,0.7826557159423828,284.947509765625,284.95001220703125,304.7984924316406,297.7080078125,300.7618103027344,297.2610778808594,284.9475402832031,1.0,0.5626548528671265,1.0,1.0,0.91670024394989,1.0,-2.859446287155152,1.323601007461548,1.5358452796936035,0.6727775931358337,0.9454875588417052,0.9454875588417052,0.0,170.45176696777344,172.0,77283.7265625,0.0,2159.80810546875,1.0,278.1499938964844,282.9615173339844,300.7130126953125,305.7628173828125,293.1499938964844,293.1499938964844,278.1499938964844,36147.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376979827880859,1.0,0.0,0.0,3.838897943496704,3.838923692703247,9.83346126304241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.904296875,0.0,1754.8203125,1895.4371337890625,0.0,2820.21533203125,0.9477570652961732,1.0,0.0,3.0,1.0,0.0
17681520,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8119949698448181,0.3716108798980713,0.337695837020874,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9164819717407228,0.538689136505127,0.5124549269676208,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9095500707626344,0.5287492275238037,0.3709360659122467,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8284898400306702,0.3967339396476745,0.3790732324123382,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6285085678100586,0.1695549041032791,0.7831459641456604,284.947509765625,284.95001220703125,304.7723388671875,297.6888732910156,300.74920654296875,297.2605895996094,284.9475402832031,1.0,0.5638247132301331,1.0,1.0,0.9180790185928344,1.0,-2.8614659309387207,1.324471354484558,1.5369945764541626,0.6730719804763794,0.9446557760238647,0.9446557760238647,0.0,171.9518585205078,175.0,77231.3671875,0.0,2170.5400390625,1.0,278.1499938964844,282.9617614746094,300.6938171386719,305.7397766113281,293.1499938964844,293.1499938964844,278.1499938964844,36150.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838184654712677,1.0,0.0,0.0,3.836090564727783,3.836116552352905,9.819084425544131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12617.9599609375,0.0,1751.4080810546875,1895.4371337890625,0.0,2824.759033203125,0.9471272230148317,1.0,0.0,3.0,1.0,0.0
17681580,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8103190660476685,0.371423602104187,0.3375833928585052,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9143049120903016,0.5384883880615234,0.5123273730278015,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.908656120300293,0.5304670929908752,0.3721681833267212,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8270716071128845,0.3968642652034759,0.3792543113231659,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.627453088760376,0.169602945446968,0.783631443977356,284.947509765625,284.95001220703125,304.7462158203125,297.669921875,300.73663330078125,297.2601013183594,284.9475402832031,1.0,0.5649828910827637,1.0,1.0,0.9194578528404236,1.0,-2.863459348678589,1.3253307342529297,1.5381286144256592,0.6733585000038147,0.943830668926239,0.943830668926239,0.0,173.4522247314453,175.0,77178.8515625,0.0,2181.2431640625,1.0,278.1499938964844,282.9620361328125,300.6747436523437,305.716796875,293.1499938964844,293.1499938964844,278.1499938964844,36152.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386611938476562,1.0,0.0,0.0,3.8332574367523193,3.8332831859588623,9.804585943129496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.064453125,0.0,1747.9637451171875,1895.4371337890625,0.0,2829.208984375,0.9464911818504332,1.0,0.0,3.0,1.0,0.0
17681640,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8086423873901367,0.3712334632873535,0.3374683558940887,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9121721386909484,0.5382782220840454,0.5121909379959106,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9077855348587036,0.532180666923523,0.3733974397182464,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8256694078445435,0.3969895839691162,0.3794307112693786,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6264102458953857,0.1696497648954391,0.7841116786003113,284.9475402832031,284.95001220703125,304.72021484375,297.651123046875,300.72412109375,297.2596435546875,284.9475402832031,1.0,0.56614089012146,1.0,1.0,0.920836627483368,1.0,-2.865423679351806,1.3261774778366089,1.5392460823059082,0.6736369729042053,0.9430189728736876,0.9430189728736876,0.0,174.9523468017578,178.0,77126.453125,0.0,2191.909912109375,1.0,278.1499938964844,282.9623413085937,300.6558532714844,305.6940002441406,293.1499938964844,293.1499938964844,278.1499938964844,36153.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391281962394714,1.0,0.0,0.0,3.830412149429321,3.8304381370544434,9.790036301637883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12586.29296875,0.0,1744.50341796875,1895.4371337890625,0.0,2833.571044921875,0.945851981639862,1.0,0.0,3.0,1.0,0.0
17681700,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8069621920585632,0.3710407316684723,0.3373510539531708,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9100871682167052,0.5380598902702332,0.5120468139648438,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9069377779960632,0.5338908433914185,0.3746241927146911,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8242821097373962,0.3971105813980102,0.3796029984951019,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6253791451454163,0.169695571064949,0.7845873832702637,284.94757080078125,284.95001220703125,304.6943664550781,297.632568359375,300.711669921875,297.2591552734375,284.94757080078125,1.0,0.5672885775566101,1.0,1.0,0.9222154021263124,1.0,-2.8673624992370605,1.327013373374939,1.5403491258621216,0.6739093065261841,0.9422212839126588,0.9422212839126588,0.0,176.4526824951172,178.0,77074.34375,0.0,2202.548095703125,1.0,278.1499938964844,282.9626770019531,300.6371765136719,305.6714172363281,293.1499938964844,293.1499938964844,278.1499938964844,36153.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395830392837524,1.0,0.0,0.0,3.8275668621063232,3.827592611312866,9.775496891961666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.67578125,0.0,1741.0423583984375,1895.4371337890625,0.0,2837.81982421875,0.945212423801422,1.0,0.0,3.0,1.0,0.0
17681760,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8052765130996704,0.3708454072475433,0.3372313976287842,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9080535769462584,0.537833034992218,0.5118945837020874,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9061128497123718,0.5355971455574036,0.3758483827114105,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8229088187217712,0.3972270488739013,0.3797710537910461,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6243589520454407,0.1697403043508529,0.7850584983825684,284.9476013183594,284.95001220703125,304.668701171875,297.6142578125,300.6993103027344,297.2586975097656,284.9476318359375,1.0,0.5684344172477722,1.0,1.0,0.9236078858375548,1.0,-2.8692750930786133,1.3278363943099976,1.5414386987686155,0.6741748452186584,0.9414443969726562,0.9414443969726562,0.0,177.952880859375,181.0,77022.8125,0.0,2213.154296875,1.0,278.1499938964844,282.9630126953125,300.6187744140625,305.64910888671875,293.1499938964844,293.1499938964844,278.1499938964844,36152.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400261998176575,1.0,0.0,0.0,3.824737071990967,3.8247628211975098,9.761048431755626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.291015625,0.0,1737.5986328125,1895.4371337890625,0.0,2841.960205078125,0.9445759057998656,1.0,0.0,3.0,1.0,0.0
17681820,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8035991787910461,0.3706474602222442,0.3371094465255737,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9060746431350708,0.5375975370407104,0.5117344856262207,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.905309557914734,0.5372971296310425,0.3770692348480224,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8215482234954834,0.3973390758037567,0.3799349367618561,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6233486533164978,0.1697840094566345,0.7855250239372253,284.9476623535156,284.95001220703125,304.643310546875,297.5963134765625,300.68707275390625,297.2582092285156,284.9476623535156,1.0,0.5695745348930359,1.0,1.0,0.9250003695487976,1.0,-2.871160984039306,1.3286473751068115,1.5425136089324951,0.6744354963302612,0.9406895637512208,0.9406895637512208,0.0,179.45309448242188,181.0,76972.0625,0.0,2223.728271484375,1.0,278.1499938964844,282.9633483886719,300.6006774902344,305.62713623046875,293.1499938964844,293.1499938964844,278.1499938964844,36151.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404566645622253,1.0,0.0,0.0,3.8219361305236816,3.8219618797302246,9.74675685938564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.1826171875,0.0,1734.18896484375,1895.4371337890625,0.0,2845.982177734375,0.9439454078674316,1.0,0.0,3.0,1.0,0.0
17681880,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.801937997341156,0.3704464733600616,0.3369850814342499,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9041525721549988,0.5373506546020508,0.5115652084350586,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9045205116271972,0.5389705300331116,0.3782791793346405,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8201987743377686,0.3974464535713196,0.3800946474075317,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6223469376564026,0.1698265373706817,0.7859869599342346,284.9476928710937,284.95001220703125,304.61822509765625,297.5787048339844,300.6749267578125,297.25762939453125,284.9477233886719,1.0,0.570708692073822,1.0,1.0,0.9263928532600404,1.0,-2.87300968170166,1.329440951347351,1.5435686111450195,0.674689531326294,0.939949870109558,0.939949870109558,0.0,180.9533233642578,184.0,76922.0859375,0.0,2234.2509765625,1.0,278.1499938964844,282.9637145996094,300.5829467773437,305.60552978515625,293.1499938964844,293.1499938964844,278.1499938964844,36150.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408728837966919,1.0,0.0,0.0,3.819168567657471,3.8191943168640137,9.732646049087634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.361328125,0.0,1730.8216552734375,1895.4371337890625,0.0,2849.871826171875,0.9433221220970154,1.0,0.0,3.0,1.0,0.0
17681940,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8002914786338806,0.3702417016029358,0.336857795715332,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9022865295410156,0.5370895266532898,0.511384129524231,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9037330746650696,0.5405992269515991,0.3794644773006439,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8188580274581909,0.3975487351417541,0.380249947309494,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6213517785072327,0.16986745595932,0.7864432334899902,284.9477233886719,284.95001220703125,304.593505859375,297.5614929199219,300.662841796875,297.2568359375,284.94775390625,1.0,0.5718307495117188,1.0,1.0,0.9277853965759276,1.0,-2.874798536300659,1.330206036567688,1.5445924997329712,0.6749319434165955,0.9392076134681702,0.9392076134681702,0.0,182.4537353515625,184.0,76872.5078125,0.0,2244.68505859375,1.0,278.1499938964844,282.9640808105469,300.5655822753906,305.5843505859375,293.1499938964844,293.1499938964844,278.1499938964844,36148.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841273307800293,1.0,0.0,0.0,3.8164212703704834,3.8164470195770255,9.718650062495726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.775390625,0.0,1727.486572265625,1895.4371337890625,0.0,2853.614013671875,0.9427034258842468,1.0,0.0,3.0,1.0,0.0
17682000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7986591458320618,0.3700330853462219,0.3367272019386291,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9004451036453247,0.5368151068687439,0.5111902356147766,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9029452204704284,0.5421928763389587,0.3806221783161163,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8175246119499207,0.3976460099220276,0.3804005980491638,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6203617453575134,0.1699064224958419,0.7868919968605042,284.94775390625,284.95001220703125,304.5691833496094,297.5447692871094,300.6508483886719,297.2558898925781,284.94775390625,1.0,0.5729441046714783,1.0,1.0,0.9291778802871704,1.0,-2.8765203952789307,1.3309388160705566,1.5455814599990845,0.6751608848571777,0.9384614825248718,0.9384614825248718,0.0,183.9541473388672,187.0,76823.2578125,0.0,2255.01513671875,1.0,278.1499938964844,282.9644470214844,300.5486755371094,305.5636291503906,293.1499938964844,293.1499938964844,278.1499938964844,36148.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841656506061554,1.0,0.0,0.0,3.81367826461792,3.813704013824463,9.704683634481626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.4189453125,0.0,1724.166015625,1895.4371337890625,0.0,2857.19580078125,0.9420861601829528,1.0,0.0,3.0,1.0,0.0
17682060,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7970408797264099,0.3698205351829529,0.3365929722785949,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.898615837097168,0.5365282297134399,0.5109833478927612,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9021597504615784,0.5437648296356201,0.3817581832408905,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8161970376968384,0.3977378308773041,0.3805460631847381,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.619375467300415,0.1699431985616684,0.787331223487854,284.94775390625,284.95001220703125,304.5453491210937,297.52850341796875,300.6390686035156,297.2548828125,284.9477844238281,1.0,0.5740491151809692,1.0,1.0,0.9305726885795592,1.0,-2.878178358078003,1.3316409587860107,1.5465375185012815,0.6753773093223572,0.9377231597900392,0.9377231597900392,0.0,185.45448303222656,187.0,76774.5703125,0.0,2265.24658203125,1.0,278.1499938964844,282.96484375,300.53228759765625,305.5434265136719,293.1499938964844,293.1499938964844,278.1499938964844,36147.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420228958129883,1.0,0.0,0.0,3.810943365097046,3.8109688758850098,9.690769502412877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.35546875,0.0,1720.860107421875,1895.4371337890625,0.0,2860.62109375,0.9414710402488708,1.0,0.0,3.0,1.0,0.0
17682120,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7954384684562683,0.3696053028106689,0.3364560902118683,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8968023061752319,0.536233127117157,0.5107679963111877,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.901382863521576,0.5453289151191711,0.3828859031200409,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8148759007453918,0.3978255987167358,0.3806875348091125,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6183931827545166,0.1699783504009246,0.7877629995346069,284.94781494140625,284.95001220703125,304.52203369140625,297.5128173828125,300.62750244140625,297.25390625,284.9478454589844,1.0,0.5751463770866394,1.0,1.0,0.9319674372673036,1.0,-2.8797993659973145,1.3323252201080322,1.5474741458892822,0.6755889058113098,0.9370205402374268,0.9370205402374268,0.0,186.954818725586,190.0,76727.15625,0.0,2275.424560546875,1.0,278.1499938964844,282.9653015136719,300.516357421875,305.5237731933594,293.1499938964844,293.1499938964844,278.1499938964844,36146.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423672914505005,1.0,0.0,0.0,3.808241367340088,3.808267116546631,9.677032721810974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.7060546875,0.0,1717.5897216796875,1895.4371337890625,0.0,2863.8408203125,0.9408631324768066,1.0,0.0,3.0,1.0,0.0
17682180,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7938519716262817,0.3693873286247253,0.3363166451454162,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8950047492980957,0.5359297394752502,0.5105441212654114,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9006167650222778,0.5468876361846924,0.3840081989765167,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.813559889793396,0.3979088962078094,0.3808246850967407,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6174140572547913,0.1700119227170944,0.7881870269775391,284.9479064941406,284.95001220703125,304.499267578125,297.4976806640625,300.6162414550781,297.2529296875,284.9479064941406,1.0,0.5762390494346619,1.0,1.0,0.9333622455596924,1.0,-2.881386041641236,1.3329929113388062,1.5483931303024292,0.6757972240447998,0.936365246772766,0.936365246772766,0.0,188.45504760742188,190.0,76681.5703125,0.0,2285.55322265625,1.0,278.1499938964844,282.9657592773437,300.5010681152344,305.5047912597656,293.1499938964844,293.1499938964844,278.1499938964844,36142.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426934480667114,1.0,0.0,0.0,3.805614471435547,3.80564022064209,9.66368816079921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.6103515625,0.0,1714.40087890625,1895.4371337890625,0.0,2866.89013671875,0.940271019935608,1.0,0.0,3.0,1.0,0.0
17682240,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.792282223701477,0.369167298078537,0.3361752033233642,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8932245969772339,0.5356199145317078,0.5103139281272888,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8998636603355408,0.548443078994751,0.3851278722286224,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8122485280036926,0.3979885280132293,0.3809583187103271,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6164378523826599,0.170044332742691,0.7886055111885071,284.9480285644531,284.95001220703125,304.4771423339844,297.48321533203125,300.60528564453125,297.25201416015625,284.9480285644531,1.0,0.5773257613182068,1.0,1.0,0.9347570538520812,1.0,-2.882948637008667,1.3336490392684937,1.5492995977401731,0.6760050654411316,0.9357643723487854,0.9357643723487854,0.0,189.955307006836,193.0,76638.1953125,0.0,2295.650634765625,1.0,278.1499938964844,282.9662170410156,300.4863586425781,305.4865417480469,293.1499938964844,293.1499938964844,278.1499938964844,36137.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842997670173645,1.0,0.0,0.0,3.8030846118927,3.803110122680664,9.650842685005043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.125,0.0,1711.3204345703125,1895.4371337890625,0.0,2869.735107421875,0.9396997690200806,1.0,0.0,3.0,1.0,0.0
17682300,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7907289862632751,0.3689450919628143,0.3360317945480346,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8914617300033569,0.5353034138679504,0.5100771188735962,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8991236090660095,0.5499956607818604,0.3862452208995819,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8109404444694519,0.3980642259120941,0.3810881674289703,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6154636144638062,0.1700756549835205,0.7890186309814453,284.9481506347656,284.95001220703125,304.4556579589844,297.4693908691406,300.5946655273437,297.25115966796875,284.9481811523437,1.0,0.5784084796905518,1.0,1.0,0.9361518621444702,1.0,-2.8844871520996094,1.3342936038970947,1.5501935482025146,0.6762128472328186,0.9352217316627502,0.9352217316627502,0.0,191.4555053710937,193.0,76597.4609375,0.0,2305.71630859375,1.0,278.1499938964844,282.9667053222656,300.47235107421875,305.4691467285156,293.1499938964844,293.1499938964844,278.1499938964844,36131.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432830572128296,1.0,0.0,0.0,3.800687789916992,3.800713300704956,9.63868274084234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.3564453125,0.0,1708.391845703125,1895.4371337890625,0.0,2872.40380859375,0.9391573667526244,1.0,0.0,3.0,1.0,0.0
17682360,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7891924381256104,0.3687208890914917,0.335886538028717,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.889716386795044,0.5349806547164917,0.509834349155426,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8983966112136841,0.551545262336731,0.3873606324195862,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8096345663070679,0.3981361389160156,0.381214439868927,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6144906878471375,0.1701060384511947,0.7894273400306702,284.94830322265625,284.95001220703125,304.4349365234375,297.456298828125,300.5843811035156,297.25030517578125,284.9483337402344,1.0,0.579487144947052,1.0,1.0,0.9375540018081664,1.0,-2.886004447937012,1.3349270820617676,1.551077365875244,0.6764208674430847,0.9347407817840576,0.9347407817840576,0.0,192.9556579589844,196.0,76559.7109375,0.0,2315.75439453125,1.0,278.1499938964844,282.9671630859375,300.4590759277344,305.4526672363281,293.1499938964844,293.1499938964844,278.1499938964844,36123.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435494303703308,1.0,0.0,0.0,3.798447847366333,3.798473358154297,9.627325425753952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.3720703125,0.0,1705.6451416015625,1895.4371337890625,0.0,2874.89501953125,0.9386494159698486,1.0,0.0,3.0,1.0,0.0
17682420,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7876726984977722,0.3684949278831482,0.3357396721839905,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8879889249801636,0.5346524119377136,0.5095863342285156,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8976824879646301,0.5530923008918762,0.3884740769863128,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8083299398422241,0.3982046842575073,0.3813374638557434,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.613518476486206,0.1701356768608093,0.789832592010498,284.948486328125,284.95001220703125,304.4149780273437,297.4439697265625,300.57452392578125,297.2495422363281,284.9485168457031,1.0,0.5805618762969971,1.0,1.0,0.9389562010765076,1.0,-2.887502908706665,1.335551381111145,1.55195152759552,0.676630437374115,0.9343189597129822,0.9343189597129822,0.0,194.455810546875,196.0,76525.0703125,0.0,2325.77001953125,1.0,278.1499938964844,282.9676513671875,300.4465026855469,305.4371032714844,293.1499938964844,293.1499938964844,278.1499938964844,36115.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437922596931458,1.0,0.0,0.0,3.796368598937988,3.796394109725952,9.616787792765535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.177734375,0.0,1703.0865478515625,1895.4371337890625,0.0,2877.166015625,0.938176929950714,1.0,0.0,3.0,1.0,0.0
17682480,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.786169707775116,0.3682674169540405,0.3355913758277893,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8862794637680054,0.534319281578064,0.5093335509300232,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8969810605049133,0.5546365976333618,0.3895857632160187,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8070254325866699,0.3982701003551483,0.3814575374126434,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6125460267066956,0.1701646894216537,0.7902348637580872,284.9486694335937,284.95001220703125,304.3958435058594,297.43243408203125,300.5650329589844,297.248779296875,284.9486999511719,1.0,0.5816315412521362,1.0,1.0,0.9403584003448486,1.0,-2.888984680175781,1.336167573928833,1.5528171062469482,0.6768419742584229,0.9339684844017028,0.9339684844017028,0.0,195.95602416992188,199.0,76493.9296875,0.0,2335.766357421875,1.0,278.1499938964844,282.96807861328125,300.43475341796875,305.4225158691406,293.1499938964844,293.1499938964844,278.1499938964844,36105.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440114259719849,1.0,0.0,0.0,3.794469833374024,3.794495105743408,9.607169886294289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.873046875,0.0,1700.7362060546875,1895.4371337890625,0.0,2879.2158203125,0.9377443194389344,1.0,0.0,3.0,1.0,0.0
17682540,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.784683346748352,0.3680382072925567,0.3354415595531463,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8845877051353455,0.5339807271957397,0.5090756416320801,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8962917923927307,0.5561779141426086,0.3906953036785126,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8057195544242859,0.3983321487903595,0.3815743625164032,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6115724444389343,0.1701930612325668,0.7906341552734375,284.9488525390625,284.95001220703125,304.3775939941406,297.4217529296875,300.55596923828125,297.2480773925781,284.9488830566406,1.0,0.582697868347168,1.0,1.0,0.9417605400085448,1.0,-2.890448570251465,1.3367749452590942,1.553673505783081,0.6770551800727844,0.9336844086647034,0.9336844086647034,0.0,197.4561920166016,199.0,76466.640625,0.0,2345.740478515625,1.0,278.1499938964844,282.968505859375,300.4238586425781,305.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,36094.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442109823226929,1.0,0.0,0.0,3.7927870750427246,3.792812347412109,9.598651331543806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.5390625,0.0,1698.6397705078125,1895.4371337890625,0.0,2881.082763671875,0.9373593926429749,1.0,0.0,3.0,1.0,0.0
17682600,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7832135558128357,0.367807537317276,0.3352903723716736,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8829138278961182,0.5336374640464783,0.508813202381134,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.895614504814148,0.5577161908149719,0.3918028473854065,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8044171929359436,0.3983911573886871,0.3816883265972137,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6105982661247253,0.1702208966016769,0.791031002998352,284.9490661621094,284.95001220703125,304.3602905273437,297.4119873046875,300.5473937988281,297.24737548828125,284.9490966796875,1.0,0.5837607383728027,1.0,1.0,0.943162739276886,1.0,-2.8918964862823486,1.3373746871948242,1.5545217990875244,0.6772705912590027,0.9334726333618164,0.9334726333618164,0.0,198.9563446044922,202.0,76443.3359375,0.0,2355.696044921875,1.0,278.1499938964844,282.96893310546875,300.41387939453125,305.3966979980469,293.1499938964844,293.1499938964844,278.1499938964844,36083.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443863987922668,1.0,0.0,0.0,3.791315078735352,3.791340351104736,9.591201433067909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.19140625,0.0,1696.7906494140625,1895.4371337890625,0.0,2882.7236328125,0.937021553516388,1.0,0.0,3.0,1.0,0.0
17682660,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7817601561546326,0.3675752878189087,0.3351377844810486,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8812574148178101,0.5332891345024109,0.5085459351539612,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8949486017227173,0.5592511892318726,0.3929080367088318,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8031269311904907,0.3984469175338745,0.3817991912364959,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6096296906471252,0.1702481806278228,0.7914252281188965,284.9492492675781,284.95001220703125,304.3439636230469,297.4031677246094,300.5392761230469,297.2467346191406,284.94927978515625,1.0,0.5848198533058167,1.0,1.0,0.9445703029632568,1.0,-2.893327236175537,1.3379656076431274,1.5553617477416992,0.6774871349334717,0.9333332180976868,0.9333332180976868,0.0,200.4564971923828,202.0,76424.3984375,0.0,2365.630615234375,1.0,278.1499938964844,282.96929931640625,300.4048156738281,305.3856506347656,293.1499938964844,293.1499938964844,278.1499938964844,36070.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445419669151306,1.0,0.0,0.0,3.790091753005981,3.790117025375366,9.58501345849072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.9306640625,0.0,1695.2347412109375,1895.4371337890625,0.0,2884.178955078125,0.936738908290863,1.0,0.0,3.0,1.0,0.0
17682720,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7803232669830322,0.3673417568206787,0.3349840342998504,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8796188235282898,0.5329366326332092,0.5082746744155884,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8942940831184387,0.5607829689979553,0.3940111100673675,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8018490672111511,0.3984999656677246,0.3819074630737304,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6086678504943848,0.170275017619133,0.7918175458908081,284.9494934082031,284.95001220703125,304.32867431640625,297.39532470703125,300.5316467285156,297.2461242675781,284.94952392578125,1.0,0.5858754515647888,1.0,1.0,0.9459778666496276,1.0,-2.8947439193725586,1.3385496139526367,1.556194305419922,0.6777059435844421,0.933269500732422,0.933269500732422,0.0,201.9566345214844,205.0,76409.8203125,0.0,2375.549560546875,1.0,278.1499938964844,282.9696350097656,300.396728515625,305.3757629394531,293.1499938964844,293.1499938964844,278.1499938964844,36057.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446690440177917,1.0,0.0,0.0,3.789094209671021,3.789119482040405,9.579968036632636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.724609375,0.0,1693.9439697265625,1895.4371337890625,0.0,2885.36767578125,0.9365067481994628,1.0,0.0,3.0,1.0,0.0
17682780,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7789025902748108,0.3671069741249084,0.3348290920257568,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8779976963996887,0.5325797200202942,0.5079991221427917,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8936504125595093,0.5623114705085754,0.3951117992401123,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8005833625793457,0.3985501229763031,0.3820129334926605,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6077126264572144,0.1703014075756073,0.7922077178955078,284.94970703125,284.95001220703125,304.3144836425781,297.3885192871094,300.5245361328125,297.2455139160156,284.9497375488281,1.0,0.586927592754364,1.0,1.0,0.9473854303359984,1.0,-2.8961451053619385,1.3391262292861938,1.5570188760757446,0.6779264211654663,0.9332886934280396,0.9332886934280396,0.0,203.456787109375,205.0,76400.109375,0.0,2385.4501953125,1.0,278.1499938964844,282.969970703125,300.3896789550781,305.36724853515625,293.1499938964844,293.1499938964844,278.1499938964844,36044.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447740077972412,1.0,0.0,0.0,3.788369417190552,3.788394927978516,9.576303909852868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.7216796875,0.0,1692.9725341796875,1895.4371337890625,0.0,2886.349365234375,0.936335265636444,1.0,0.0,3.0,1.0,0.0
17682840,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7774982452392578,0.3668710887432098,0.334673136472702,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8763943314552307,0.5322189927101135,0.5077199339866638,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8930175304412842,0.5638366937637329,0.3962103128433227,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7993299961090088,0.398597776889801,0.3821160495281219,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6067641377449036,0.1703274101018905,0.7925962209701538,284.949951171875,284.95001220703125,304.3014221191406,297.3827819824219,300.5179748535156,297.2449645996094,284.9499816894531,1.0,0.5879763960838318,1.0,1.0,0.9487929940223694,1.0,-2.897533178329468,1.3396966457366943,1.557836651802063,0.6781491041183472,0.93339204788208,0.93339204788208,0.0,204.95692443847656,208.0,76395.3125,0.0,2395.3369140625,1.0,278.1499938964844,282.97027587890625,300.3836669921875,305.36004638671875,293.1499938964844,293.1499938964844,278.1499938964844,36029.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448504209518433,1.0,0.0,0.0,3.787904739379883,3.787930011749268,9.57395513978554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.9052734375,0.0,1692.3055419921875,1895.4371337890625,0.0,2887.064453125,0.9362217783927916,1.0,0.0,3.0,1.0,0.0
17682900,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7761099338531494,0.3666341304779053,0.334516167640686,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8748082518577576,0.5318543314933777,0.5074369311332703,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8923949599266052,0.565358579158783,0.397306352853775,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7980886101722717,0.3986427783966064,0.382216602563858,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6058222651481628,0.1703530550003051,0.7929829359054565,284.9501953125,284.95001220703125,304.2895812988281,297.378173828125,300.5119934082031,297.2444152832031,284.9502258300781,1.0,0.5890218615531921,1.0,1.0,0.9502004981040956,1.0,-2.898907423019409,1.34026038646698,1.5586471557617188,0.6783734560012817,0.9335838556289672,0.9335838556289672,0.0,206.45706176757807,208.0,76395.8671875,0.0,2405.20751953125,1.0,278.1499938964844,282.97052001953125,300.3788146972656,305.3544006347656,293.1499938964844,293.1499938964844,278.1499938964844,36014.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449034094810486,1.0,0.0,0.0,3.787740707397461,3.7877659797668457,9.573125225870172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.3955078125,0.0,1691.99169921875,1895.4371337890625,0.0,2887.560302734375,0.9361752271652222,1.0,0.0,3.0,1.0,0.0
