time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7747377157211304,0.3663962483406067,0.3343583345413208,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8732396960258484,0.5314862132072449,0.5071505904197693,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8917826414108276,0.566877007484436,0.3984001576900482,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7968594431877136,0.3986854553222656,0.3823148906230926,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.604887068271637,0.1703783720731735,0.7933682203292847,284.950439453125,284.95001220703125,304.2789611816406,297.3747253417969,300.506591796875,297.243896484375,284.95050048828125,1.0,0.5900642275810242,1.0,1.0,0.9516131281852722,1.0,-2.9002695083618164,1.340817928314209,1.5594515800476074,0.67859947681427,0.9338669180870056,0.9338669180870056,0.0,207.9571990966797,211.0,76401.8515625,0.0,2415.0654296875,1.0,278.1499938964844,282.9707336425781,300.3750915527344,305.3501892089844,293.1499938964844,293.1499938964844,278.1499938964844,35998.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449275493621826,1.0,0.0,0.0,3.787867784500122,3.787893056869507,9.5737675565033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.1904296875,0.0,1692.02001953125,1895.4371337890625,0.0,2887.7861328125,0.936193823814392,1.0,0.0,3.0,1.0,0.0
17683020,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7733814716339111,0.3661575019359588,0.3341997265815735,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8716884255409241,0.5311146974563599,0.5068609118461609,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.891180157661438,0.5683920979499817,0.3994914591312408,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7956423163414001,0.3987258374691009,0.3824110031127929,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6039585471153259,0.170403391122818,0.793752133846283,284.9507141113281,284.95001220703125,304.2696533203125,297.3724670410156,300.5018005371094,297.2433776855469,284.95074462890625,1.0,0.5911034345626831,1.0,1.0,0.953025758266449,1.0,-2.901619434356689,1.3413697481155396,1.56024968624115,0.6788274049758911,0.9342472553253174,0.9342472553253174,0.0,209.4573211669922,211.0,76413.6328125,0.0,2424.909912109375,1.0,278.1499938964844,282.9709167480469,300.3725891113281,305.3475952148437,293.1499938964844,293.1499938964844,278.1499938964844,35981.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449252843856812,1.0,0.0,0.0,3.788316249847412,3.788341522216797,9.576035608915845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.3916015625,0.0,1692.4254150390625,1895.4371337890625,0.0,2887.7646484375,0.936284065246582,1.0,0.0,3.0,1.0,0.0
17683080,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7720410823822021,0.3659180998802185,0.3340404629707336,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8701545596122742,0.5307402610778809,0.5065684914588928,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.890587568283081,0.5699038505554199,0.4005805850028991,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7944373488426208,0.3987642228603363,0.3825051486492157,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6030367612838745,0.1704281717538833,0.7941349148750305,284.9510192871094,284.95001220703125,304.2616882324219,297.3714904785156,300.4976806640625,297.242919921875,284.9510498046875,1.0,0.5921396613121033,1.0,1.0,0.9544384479522704,1.0,-2.902958869934082,1.3419166803359983,1.561042070388794,0.6790574789047241,0.9347296357154846,0.9347296357154846,0.0,210.9574432373047,214.0,76431.328125,0.0,2434.744384765625,1.0,278.1499938964844,282.9710693359375,300.3713073730469,305.3465576171875,293.1499938964844,293.1499938964844,278.1499938964844,35964.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448914289474487,1.0,0.0,0.0,3.789079427719116,3.78910493850708,9.579894140188117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.009765625,0.0,1693.2000732421875,1895.4371337890625,0.0,2887.4482421875,0.9364446401596068,1.0,0.0,3.0,1.0,0.0
17683140,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7707164883613586,0.3656780421733856,0.3338805735111236,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.86863774061203,0.5303628444671631,0.506273090839386,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8900043368339539,0.5714122653007507,0.4016672074794769,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7932443022727966,0.3988005518913269,0.382597267627716,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6021215915679932,0.1704527139663696,0.7945166230201721,284.9512939453125,284.95001220703125,304.2550964355469,297.371826171875,300.4941711425781,297.2424621582031,284.95135498046875,1.0,0.5931730270385742,1.0,1.0,0.9558510780334472,1.0,-2.904287099838257,1.3424584865570068,1.56182861328125,0.6792895197868347,0.93531733751297,0.93531733751297,0.0,212.4575653076172,214.0,76455.375,0.0,2444.56787109375,1.0,278.1499938964844,282.9711608886719,300.3713684082031,305.3473205566406,293.1499938964844,293.1499938964844,278.1499938964844,35946.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448315262794495,1.0,0.0,0.0,3.790200471878052,3.790225982666016,9.585563702785294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.166015625,0.0,1694.396240234375,1895.4371337890625,0.0,2886.8876953125,0.9366849064826964,1.0,0.0,3.0,1.0,0.0
17683200,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7694075703620911,0.3654374778270721,0.3337201774120331,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8671382069587708,0.5299829840660095,0.5059753060340881,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.889430582523346,0.5729173421859741,0.402751624584198,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.792063295841217,0.3988350927829742,0.3826877176761627,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6012130975723267,0.1704770773649215,0.7948974370956421,284.9516296386719,284.95001220703125,304.25,297.3735046386719,300.49139404296875,297.24200439453125,284.95166015625,1.0,0.5942035913467407,1.0,1.0,0.957263708114624,1.0,-2.905606269836426,1.3429960012435913,1.5626102685928345,0.6795240044593811,0.9360151886940002,0.9360151886940002,0.0,213.9576873779297,217.0,76485.796875,0.0,2454.383056640625,1.0,278.1499938964844,282.97125244140625,300.3727111816406,305.3497314453125,293.1499938964844,293.1499938964844,278.1499938964844,35927.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844738245010376,1.0,0.0,0.0,3.791662216186523,3.791687488555908,9.592957894710707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.8466796875,0.0,1695.9942626953125,1895.4371337890625,0.0,2886.01513671875,0.9370015263557434,1.0,0.0,3.0,1.0,0.0
17683260,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7681140899658203,0.3651963770389557,0.3335593342781067,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8656554818153381,0.5296005010604858,0.5056750774383545,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8888657093048096,0.5744189620018005,0.4038335382938385,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7908940315246582,0.3988677561283111,0.3827763795852661,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6003111600875854,0.1705012321472168,0.7952773571014404,284.951904296875,284.95001220703125,304.245849609375,297.37603759765625,300.48907470703125,297.2415771484375,284.9519348144531,1.0,0.5952313542366028,1.0,1.0,0.9586836695671082,1.0,-2.906915664672852,1.3435288667678833,1.5633867979049685,0.6797584891319275,0.936792016029358,0.936792016029358,0.0,215.45779418945312,217.0,76521.71875,0.0,2464.189208984375,1.0,278.1499938964844,282.97119140625,300.3752746582031,305.3539428710937,293.1499938964844,293.1499938964844,278.1499938964844,35908.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446577787399292,1.0,0.0,0.0,3.793493032455444,3.793518543243408,9.602224508853396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.9169921875,0.0,1698.037353515625,1895.4371337890625,0.0,2885.262451171875,0.9374004602432252,1.0,0.0,3.0,1.0,0.0
17683320,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.766835629940033,0.36495441198349,0.3333978950977325,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8641892671585083,0.529215395450592,0.5053724646568298,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8883094191551208,0.575916588306427,0.4049130082130432,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7897363901138306,0.3988984525203705,0.3828633427619934,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5994156002998352,0.1705250293016433,0.7956562042236328,284.9520568847656,284.95001220703125,304.2421569824219,297.37896728515625,300.4869689941406,297.2411804199219,284.9520568847656,1.0,0.5962563157081604,1.0,1.0,0.9601036906242372,1.0,-2.908215284347534,1.3440580368041992,1.5641573667526243,0.6799913644790649,0.937551975250244,0.937551975250244,0.0,216.9579162597656,220.0,76560.0625,0.0,2473.986083984375,1.0,278.1499938964844,282.9710388183594,300.3783569335937,305.35919189453125,293.1499938964844,293.1499938964844,278.1499938964844,35894.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844601571559906,1.0,0.0,0.0,3.795544862747192,3.795570373535156,9.612615485821152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.5595703125,0.0,1700.3814697265625,1895.4371337890625,0.0,2884.736572265625,0.9378510117530824,1.0,0.0,3.0,1.0,0.0
17683380,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7655715942382812,0.364711195230484,0.333235502243042,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8627390265464783,0.5288271903991699,0.5050670504570007,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8877608180046082,0.5774096250534058,0.4059892892837524,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7885897159576416,0.3989267647266388,0.3829481303691864,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5985260009765625,0.1705483049154281,0.7960330843925476,284.9521179199219,284.95001220703125,304.2389221191406,297.3822631835937,300.4850769042969,297.24078369140625,284.9521484375,1.0,0.5972779989242554,1.0,1.0,0.9615236520767212,1.0,-2.909501552581787,1.3445817232131958,1.5649199485778809,0.6802217364311218,0.9382981061935424,0.9382981061935424,0.0,218.45803833007807,220.0,76600.4765625,0.0,2483.766845703125,1.0,278.1499938964844,282.97076416015625,300.3817749023437,305.3651123046875,293.1499938964844,293.1499938964844,278.1499938964844,35884.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445616960525513,1.0,0.0,0.0,3.797764301300049,3.7977898120880127,9.623860250940195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.666015625,0.0,1702.963623046875,1895.4371337890625,0.0,2884.36328125,0.9383426308631896,1.0,0.0,3.0,1.0,0.0
17683440,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7643219828605652,0.364467054605484,0.3330722153186798,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8613047003746033,0.5284364819526672,0.5047591924667358,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8872201442718506,0.578898549079895,0.4070627987384796,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7874541282653809,0.3989530503749847,0.3830310404300689,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5976423025131226,0.1705711185932159,0.79640793800354,284.9521789550781,284.95001220703125,304.2360534667969,297.38592529296875,300.4833679199219,297.2403564453125,284.9521789550781,1.0,0.5982966423034668,1.0,1.0,0.96294367313385,1.0,-2.910775899887085,1.3451005220413208,1.5656753778457642,0.6804499626159668,0.9390459060668944,0.9390459060668944,0.0,219.9581756591797,223.0,76642.53125,0.0,2493.5341796875,1.0,278.1499938964844,282.970458984375,300.385498046875,305.3714294433594,293.1499938964844,293.1499938964844,278.1499938964844,35877.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445223569869995,1.0,0.0,0.0,3.800086498260498,3.800112009048462,9.635633659854648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.1396484375,0.0,1705.690185546875,1895.4371337890625,0.0,2883.995361328125,0.9388593435287476,1.0,0.0,3.0,1.0,0.0
17683500,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7630863785743713,0.3642219007015228,0.3329079747200012,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8598859310150146,0.5280430316925049,0.504448652267456,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8866866827011108,0.5803828835487366,0.4081330001354217,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7863292694091797,0.3989770710468292,0.3831117451190948,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.596764326095581,0.1705934107303619,0.796780526638031,284.95220947265625,284.95001220703125,304.2336120605469,297.3899230957031,300.4818725585937,297.2399597167969,284.95220947265625,1.0,0.5993119478225708,1.0,1.0,0.9643636345863342,1.0,-2.912036418914795,1.345613718032837,1.566422700881958,0.6806755065917969,0.9397981762886048,0.9397981762886048,0.0,221.4582977294922,223.0,76686.21875,0.0,2503.284423828125,1.0,278.1499938964844,282.9701538085937,300.3895263671875,305.3782043457031,293.1499938964844,293.1499938964844,278.1499938964844,35871.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444854021072388,1.0,0.0,0.0,3.802511692047119,3.802537202835083,9.647935712564504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.0009765625,0.0,1708.557373046875,1895.4371337890625,0.0,2883.6494140625,0.9394006133079528,1.0,0.0,3.0,1.0,0.0
17683560,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7618649005889893,0.3639759719371795,0.3327430188655853,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8584827780723572,0.5276472568511963,0.5041359066963196,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.886160671710968,0.5818628072738647,0.4092002213001251,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7852153182029724,0.3989990651607513,0.3831905424594879,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5958923101425171,0.1706152707338333,0.7971511483192444,284.9522399902344,284.95001220703125,304.2315368652344,297.39422607421875,300.48052978515625,297.2395935058594,284.9522399902344,1.0,0.6003254652023315,1.0,1.0,0.9657893776893616,1.0,-2.913285255432129,1.3461217880249023,1.567163348197937,0.6808986067771912,0.9405624270439148,0.9405624270439148,0.0,222.9583740234375,226.0,76731.3515625,0.0,2513.021240234375,1.0,278.1499938964844,282.9698181152344,300.3938293457031,305.3853759765625,293.1499938964844,293.1499938964844,278.1499938964844,35867.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444451689720154,1.0,0.0,0.0,3.8050131797790527,3.8050386905670166,9.660633395469631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.208984375,0.0,1711.5277099609375,1895.4371337890625,0.0,2883.273193359375,0.93996000289917,1.0,0.0,3.0,1.0,0.0
17683620,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7606574892997742,0.3637294471263885,0.3325774669647217,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8570951819419861,0.5272496342658997,0.5038213133811951,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8856420516967773,0.5833390355110168,0.4102646708488464,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7841123342514038,0.3990193903446197,0.3832677006721496,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5950261950492859,0.1706368178129196,0.7975202202796936,284.9522705078125,284.95001220703125,304.2298278808594,297.3988647460937,300.4793701171875,297.2391967773437,284.9523010253906,1.0,0.6013351082801819,1.0,1.0,0.967215061187744,1.0,-2.914523839950561,1.346626043319702,1.567897915840149,0.6811200380325317,0.9413437843322754,0.9413437843322754,0.0,224.45849609375,226.0,76777.8125,0.0,2522.74755859375,1.0,278.1499938964844,282.969482421875,300.3984375,305.39288330078125,293.1499938964844,293.1499938964844,278.1499938964844,35863.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443989157676697,1.0,0.0,0.0,3.807581186294556,3.80760669708252,9.67367782322981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.744140625,0.0,1714.585205078125,1895.4371337890625,0.0,2882.840576171875,0.940534770488739,1.0,0.0,3.0,1.0,0.0
17683680,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7594639658927917,0.3634824156761169,0.3324114680290222,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.855722963809967,0.5268502831459045,0.5035050511360168,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8851308226585388,0.5848113298416138,0.41132652759552,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7830201983451843,0.3990380465984344,0.3833433091640472,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.594166100025177,0.1706580966711044,0.7978880405426025,284.95233154296875,284.95001220703125,304.2284851074219,297.40380859375,300.4783935546875,297.23883056640625,284.9523620605469,1.0,0.60234135389328,1.0,1.0,0.9686408042907716,1.0,-2.9157536029815674,1.3471267223358154,1.5686267614364624,0.6813400387763977,0.9421485662460328,0.9421485662460328,0.0,225.95864868164065,229.0,76825.6484375,0.0,2532.46533203125,1.0,278.1499938964844,282.9691467285156,300.4033203125,305.4007873535156,293.1499938964844,293.1499938964844,278.1499938964844,35858.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443477749824524,1.0,0.0,0.0,3.810219049453736,3.8102447986602783,9.687087185739074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.6259765625,0.0,1717.73095703125,1895.4371337890625,0.0,2882.362060546875,0.9411253929138184,1.0,0.0,3.0,1.0,0.0
17683740,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7582841515541077,0.3632348179817199,0.3322449326515198,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8543659448623657,0.5264490842819214,0.5031869411468506,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8846264481544495,0.5862793326377869,0.4123853147029876,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7819387912750244,0.3990549147129059,0.3834171891212463,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5933119654655457,0.1706791073083877,0.7982546091079712,284.952392578125,284.95001220703125,304.2274475097656,297.40899658203125,300.4775695800781,297.23846435546875,284.952392578125,1.0,0.6033459901809692,1.0,1.0,0.970066487789154,1.0,-2.916973114013672,1.347623586654663,1.5693495273590088,0.6815584301948547,0.9429734349250792,0.9429734349250792,0.0,227.458740234375,229.0,76874.859375,0.0,2542.172119140625,1.0,278.1499938964844,282.96881103515625,300.4084777832031,305.4091186523437,293.1499938964844,293.1499938964844,278.1499938964844,35855.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442941308021545,1.0,0.0,0.0,3.812934160232544,3.812959671020508,9.70089672591712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.857421875,0.0,1720.9752197265625,1895.4371337890625,0.0,2881.860595703125,0.941733419895172,1.0,0.0,3.0,1.0,0.0
17683800,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7571179270744324,0.3629867136478424,0.3320779502391815,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.853023886680603,0.5260463953018188,0.5028674602508545,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8841291069984436,0.5877432823181152,0.413441389799118,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7808681130409241,0.3990702033042907,0.3834896087646484,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5924638509750366,0.1706998944282531,0.7986202836036682,284.95245361328125,284.95001220703125,304.22674560546875,297.4144897460937,300.4768981933594,297.23809814453125,284.95245361328125,1.0,0.604347288608551,1.0,1.0,0.9714922308921814,1.0,-2.918184280395508,1.3481173515319824,1.5700669288635254,0.681775689125061,0.9438199996948242,0.9438199996948242,0.0,228.95887756347656,232.0,76925.3046875,0.0,2551.871337890625,1.0,278.1499938964844,282.96844482421875,300.4139404296875,305.4177551269531,293.1499938964844,293.1499938964844,278.1499938964844,35851.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442352414131165,1.0,0.0,0.0,3.8157129287719727,3.815738439559937,9.715041642266442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.3974609375,0.0,1724.3018798828125,1895.4371337890625,0.0,2881.309814453125,0.9423560500144958,1.0,0.0,3.0,1.0,0.0
17683860,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.755964994430542,0.3627379834651947,0.3319104611873626,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8516964912414551,0.525641918182373,0.5025462508201599,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8836381435394287,0.5892024040222168,0.4144940674304962,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7798078060150146,0.3990835845470428,0.3835602402687073,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5916217565536499,0.1707204580307006,0.7989848852157593,284.9525146484375,284.95001220703125,304.2263488769531,297.42022705078125,300.47637939453125,297.2377319335937,284.9525146484375,1.0,0.6053470373153687,1.0,1.0,0.972923994064331,1.0,-2.919385433197021,1.3486067056655884,1.570778727531433,0.6819908618927002,0.9446879029273988,0.9446879029273988,0.0,230.45895385742188,232.0,76977.0703125,0.0,2561.55908203125,1.0,278.1499938964844,282.96807861328125,300.4196472167969,305.4268493652344,293.1499938964844,293.1499938964844,278.1499938964844,35847.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441751599311829,1.0,0.0,0.0,3.8185689449310303,3.818594694137573,9.729590146889675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.275390625,0.0,1727.727783203125,1895.4371337890625,0.0,2880.74755859375,0.9429961442947388,1.0,0.0,3.0,1.0,0.0
17683920,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7548251152038574,0.3624887764453888,0.3317425549030304,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8503836393356323,0.5252360701560974,0.502223789691925,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8831538558006287,0.5906574726104736,0.4155440628528595,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7787581086158752,0.3990954458713531,0.3836295008659363,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.590785562992096,0.1707408428192138,0.799348771572113,284.9525756835937,284.95001220703125,304.22625732421875,297.4262390136719,300.4759826660156,297.23736572265625,284.9525756835937,1.0,0.6063429117202759,1.0,1.0,0.9743558168411256,1.0,-2.9205784797668457,1.3490930795669556,1.5714855194091797,0.6822050213813782,0.9455744624137878,0.9455744624137878,0.0,231.9590759277344,235.0,77029.8984375,0.0,2571.240478515625,1.0,278.1499938964844,282.9677124023437,300.42559814453125,305.4361877441406,293.1499938964844,293.1499938964844,278.1499938964844,35844.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441089987754822,1.0,0.0,0.0,3.821480035781861,3.8215057849884033,9.744430826685857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.41796875,0.0,1731.2264404296875,1895.4371337890625,0.0,2880.128662109375,0.943648874759674,1.0,0.0,3.0,1.0,0.0
17683980,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7536980509757996,0.3622389733791351,0.3315741121768951,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8490848541259766,0.5248286724090576,0.501899778842926,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8826755285263062,0.5921075940132141,0.4165905117988586,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7777184844017029,0.399105429649353,0.383696973323822,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5899552702903748,0.1707610189914703,0.7997117638587952,284.95263671875,284.95001220703125,304.2264099121094,297.4324645996094,300.4757385253906,297.23699951171875,284.95263671875,1.0,0.6073373556137085,1.0,1.0,0.9757875800132751,1.0,-2.921761989593506,1.3495756387710571,1.5721862316131592,0.682417631149292,0.9464824199676514,0.9464824199676514,0.0,233.4591522216797,235.0,77083.921875,0.0,2580.91064453125,1.0,278.1499938964844,282.96734619140625,300.4317932128906,305.4458923339844,293.1499938964844,293.1499938964844,278.1499938964844,35840.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440414071083069,1.0,0.0,0.0,3.8244612216949454,3.824486970901489,9.759639851836257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.8701171875,0.0,1734.81591796875,1895.4371337890625,0.0,2879.496337890625,0.9443174004554749,1.0,0.0,3.0,1.0,0.0
17684040,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7525836825370789,0.3619886338710785,0.3314052224159241,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8478000164031982,0.5244200229644775,0.5015746355056763,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8822035193443298,0.5935534238815308,0.4176341593265533,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7766892313957214,0.3991138935089111,0.3837630450725555,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5891309380531311,0.1707810312509536,0.80007404088974,284.95269775390625,284.95001220703125,304.2268371582031,297.4389038085937,300.4755859375,297.2366638183594,284.95269775390625,1.0,0.608328104019165,1.0,1.0,0.9772194027900696,1.0,-2.922937393188477,1.3500553369522097,1.572882056236267,0.6826292276382446,0.9474079012870787,0.9474079012870787,0.0,234.95928955078125,223.0,77138.9140625,0.0,2590.573974609375,1.0,278.1499938964844,282.96697998046875,300.4382019042969,305.45587158203125,293.1499938964844,293.1499938964844,278.1499938964844,35837.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439686894416809,1.0,0.0,0.0,3.827493667602539,3.827519416809082,9.775122862265562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.56640625,0.0,1738.4742431640625,1895.4371337890625,0.0,2878.81591796875,0.9449976682662964,1.0,0.0,3.0,1.0,0.0
17684100,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7562838196754456,0.3617488443851471,0.3309665620326996,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8519680500030518,0.524013340473175,0.5009621381759644,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8877803087234497,0.5949996709823608,0.4184638261795044,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7808971405029297,0.399125337600708,0.3835417330265045,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5925886631011963,0.1708079427480697,0.7990817427635193,284.9501342773437,284.95001220703125,304.2274780273437,297.445556640625,300.4754333496094,297.2364196777344,284.9499206542969,1.0,0.6041842699050903,1.0,1.0,0.978651225566864,1.0,-2.9212183952331543,1.349112033843994,1.5721063613891602,0.6821349263191223,0.9462661147117616,0.9462661147117616,0.0,229.08621215820312,223.0,77139.375,0.0,2558.10888671875,1.0,278.1499938964844,282.9647521972656,300.4446716308594,305.4645080566406,293.1499938964844,293.1499938964844,278.1499938964844,35901.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438760042190552,1.0,0.0,0.0,3.829378604888916,3.829404354095459,9.784754411157337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.2333984375,0.0,1741.2669677734375,1895.4371337890625,0.0,2877.949462890625,0.94542396068573,1.0,0.0,3.0,1.0,0.0
17684160,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7602576017379761,0.3615394234657287,0.3305451273918152,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8564316034317017,0.5236249566078186,0.5003567337989807,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8936665654182434,0.5964630246162415,0.4192976951599121,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.785372793674469,0.3991571366786957,0.3833293616771698,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.59622722864151,0.1708626300096511,0.7981608510017395,284.94873046875,284.95001220703125,304.2283630371094,297.452392578125,300.4755554199219,297.2364196777344,284.9486694335937,1.0,0.6005727648735046,1.0,1.0,0.9800748229026794,1.0,-2.919623851776123,1.3482450246810913,1.5713788270950315,0.6816120743751526,0.9450994729995728,0.9450994729995728,0.0,223.1255340576172,211.0,77127.125,0.0,2525.4794921875,1.0,278.1499938964844,282.9642944335937,300.4508972167969,305.4703674316406,293.1499938964844,293.1499938964844,278.1499938964844,35984.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436996936798096,1.0,0.0,0.0,3.8289895057678223,3.829015254974365,9.782766028365586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.771484375,0.0,1741.44970703125,1895.4371337890625,0.0,2876.30029296875,0.9454081654548644,1.0,0.0,3.0,1.0,0.0
17684220,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7644933462142944,0.3613571226596832,0.3301482498645782,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8611781001091003,0.5232565402984619,0.4997681379318237,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8998326063156128,0.597945511341095,0.4201433360576629,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7900950312614441,0.3992091715335846,0.3831349015235901,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6000275611877441,0.1709432303905487,0.797353982925415,284.9483642578125,284.95001220703125,304.2294616699219,297.4594116210937,300.47589111328125,297.2366638183594,284.9483337402344,1.0,0.5969536900520325,1.0,1.0,0.9814984798431396,1.0,-2.9182517528533936,1.3474875688552856,1.570764183998108,0.6811490654945374,0.9443414211273192,0.9443414211273192,0.0,217.1399078369141,211.0,77118.0,0.0,2493.167236328125,1.0,278.1499938964844,282.96466064453125,300.45733642578125,305.4761047363281,293.1499938964844,293.1499938964844,278.1499938964844,36025.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434634208679199,1.0,0.0,0.0,3.828188419342041,3.828214168548584,9.77867216533923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.1787109375,0.0,1740.7943115234375,1895.4371337890625,0.0,2874.090576171875,0.9452622532844543,1.0,0.0,3.0,1.0,0.0
17684280,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7689944505691528,0.3611947298049927,0.3297711610794067,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.866216242313385,0.5229042768478394,0.4991954565048218,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9063513278961182,0.5994423627853394,0.4209998548030853,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7950611114501953,0.3992772400379181,0.3829563856124878,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6039775013923645,0.1710448563098907,0.7966467142105103,284.94854736328125,284.95001220703125,304.2307434082031,297.4665832519531,300.4764404296875,297.237060546875,284.9485778808594,1.0,0.5933319926261902,1.0,1.0,0.9829221367836,1.0,-2.917074680328369,1.3468258380889893,1.5702487230300903,0.6807394623756409,0.9439432621002196,0.9439432621002196,0.0,211.1454162597656,199.0,77112.921875,0.0,2461.195068359375,1.0,278.1499938964844,282.9654541015625,300.46417236328125,305.4822998046875,293.1499938964844,293.1499938964844,278.1499938964844,36040.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432008624076843,1.0,0.0,0.0,3.8272805213928223,3.827306270599365,9.774034879228566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.54296875,0.0,1739.812255859375,1895.4371337890625,0.0,2871.63525390625,0.9450750946998596,1.0,0.0,3.0,1.0,0.0
17684340,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7737724184989929,0.3610484302043915,0.3294103443622589,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8715626001358032,0.5225657820701599,0.4986369013786316,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9135820269584656,0.6009502410888672,0.4218650162220001,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8002757430076599,0.399358719587326,0.3827917873859405,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6080726981163025,0.1711651086807251,0.7960293292999268,284.948974609375,284.95001220703125,304.2322082519531,297.4739074707031,300.4771423339844,297.2375793457031,284.94903564453125,1.0,0.5897080302238464,1.0,1.0,0.98434579372406,1.0,-2.916069269180298,1.3462486267089844,1.569820523262024,0.6803770661354065,0.943831741809845,0.943831741809845,0.0,205.1474151611328,199.0,77112.9296875,0.0,2429.540771484375,1.0,278.1499938964844,282.96636962890625,300.4713134765625,305.4892578125,293.1499938964844,293.1499938964844,278.1499938964844,36038.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429307341575623,1.0,0.0,0.0,3.826545000076294,3.826570749282837,9.770278666110244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.998046875,0.0,1738.9007568359375,1895.4371337890625,0.0,2869.10888671875,0.9449122548103333,1.0,0.0,3.0,1.0,0.0
17684400,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7788386940956116,0.3609131276607513,0.3290607631206512,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8772337436676025,0.5222368836402893,0.4980884790420532,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9214495420455932,0.6024643778800964,0.4227356612682342,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8057430982589722,0.3994495272636413,0.3826371133327484,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6123003363609314,0.1712995171546936,0.7954809665679932,284.9494934082031,284.95001220703125,304.2338256835937,297.4813842773437,300.4779663085937,297.2381896972656,284.94952392578125,1.0,0.586077868938446,1.0,1.0,0.9857694506645204,1.0,-2.915190935134888,1.3457342386245728,1.5694568157196045,0.6800501346588135,0.9439056515693665,0.9439056515693665,0.0,199.1483764648437,187.0,77117.5703125,0.0,2398.131103515625,1.0,278.1499938964844,282.9672546386719,300.4787292480469,305.4967956542969,293.1499938964844,293.1499938964844,278.1499938964844,36028.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426632285118103,1.0,0.0,0.0,3.826079845428467,3.8261055946350098,9.76790374807024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.3857421875,0.0,1738.251953125,1895.4371337890625,0.0,2866.607421875,0.94480299949646,1.0,0.0,3.0,1.0,0.0
17684460,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7842096090316772,0.3607870042324066,0.3287205100059509,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8832506537437439,0.521915853023529,0.4975484907627105,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9298221468925476,0.6039828658103943,0.4236100614070892,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8113413453102112,0.3995480239391327,0.3824906945228576,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6165635585784912,0.1714465767145156,0.794994592666626,284.949951171875,284.95001220703125,304.235595703125,297.4889831542969,300.4789123535156,297.23883056640625,284.9499816894531,1.0,0.5824404358863831,1.0,1.0,0.9871346950531006,1.0,-2.9144232273101807,1.3452776670455933,1.569145441055298,0.6797573566436768,0.9441182017326356,0.9441182017326356,0.0,193.1488800048828,187.0,77126.734375,0.0,2366.934814453125,1.0,278.1499938964844,282.9680480957031,300.4863586425781,305.50494384765625,293.1499938964844,293.1499938964844,278.1499938964844,36013.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424034118652344,1.0,0.0,0.0,3.825928449630737,3.82595419883728,9.767129540705357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.65234375,0.0,1737.949462890625,1895.4371337890625,0.0,2864.17822265625,0.9447600841522216,1.0,0.0,3.0,1.0,0.0
17684520,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.789900541305542,0.3606674075126648,0.3283867835998535,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8896334767341614,0.521600067615509,0.4970141947269439,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9385716319084167,0.6055027842521667,0.4244861304759979,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8170236349105835,0.3996516466140747,0.3823498487472534,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.620885968208313,0.1716033816337585,0.7945557236671448,284.9503173828125,284.95001220703125,304.23748779296875,297.4967041015625,300.4799194335937,297.2394714355469,284.9503173828125,1.0,0.57879239320755,1.0,1.0,0.9884999990463256,1.0,-2.913735866546631,1.344861388206482,1.568874478340149,0.6794875264167786,0.944406032562256,0.944406032562256,0.0,187.1493377685547,175.0,77139.5625,0.0,2335.897216796875,1.0,278.1499938964844,282.9686889648437,300.494140625,305.5135192871094,293.1499938964844,293.1499938964844,278.1499938964844,35997.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421526551246643,1.0,0.0,0.0,3.826064586639404,3.8260903358459473,9.767825304152211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.6083984375,0.0,1737.994140625,1895.4371337890625,0.0,2861.834228515625,0.9447808861732484,1.0,0.0,3.0,1.0,0.0
17684580,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7959299683570862,0.3605537712574005,0.3280589580535888,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8964052200317383,0.5212888121604919,0.4964847266674042,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9475772976875304,0.6070232391357422,0.4253628849983215,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8228884935379028,0.3997597396373749,0.3822137415409088,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.625347912311554,0.1717694252729416,0.7941617965698242,284.9505920410156,284.95001220703125,304.239501953125,297.5044860839844,300.4809875488281,297.2401428222656,284.9505920410156,1.0,0.5751333832740784,1.0,1.0,0.989865243434906,1.0,-2.9131221771240234,1.3444815874099731,1.5686404705047607,0.679238498210907,0.9447444677352904,0.9447444677352904,0.0,181.1497802734375,175.0,77155.7890625,0.0,2305.00341796875,1.0,278.1499938964844,282.9692077636719,300.5020446777344,305.5224914550781,293.1499938964844,293.1499938964844,278.1499938964844,35983.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419128060340881,1.0,0.0,0.0,3.826479434967041,3.826505184173584,9.769943289938965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12538.1923828125,0.0,1738.3876953125,1895.4371337890625,0.0,2859.591796875,0.9448647499084472,1.0,0.0,3.0,1.0,0.0
17684640,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8023148775100708,0.3604443371295929,0.3277351260185241,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9035923480987548,0.520980715751648,0.4959584176540375,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9567225575447084,0.6085427403450012,0.4262393414974212,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8290345668792725,0.3998707830905914,0.3820806741714477,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6300287246704102,0.1719420701265335,0.793799638748169,284.9507751464844,284.95001220703125,304.2416076660156,297.51239013671875,300.4820861816406,297.24078369140625,284.9507751464844,1.0,0.5714601874351501,1.0,1.0,0.9912304878234864,1.0,-2.912558317184448,1.3441269397735596,1.568431377410889,0.6790040135383606,0.945104479789734,0.945104479789734,0.0,175.15032958984375,163.0,77174.3671875,0.0,2274.21044921875,1.0,278.1499938964844,282.9696044921875,300.510009765625,305.5317077636719,293.1499938964844,293.1499938964844,278.1499938964844,35971.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416802883148193,1.0,0.0,0.0,3.8270864486694336,3.827112197875977,9.773043530003631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.20703125,0.0,1739.03076171875,1895.4371337890625,0.0,2857.418212890625,0.944993019104004,1.0,0.0,3.0,1.0,0.0
17684700,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8090258240699768,0.3603392541408539,0.3274153470993042,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9116290807724,0.5206760168075562,0.4954352676868438,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9658977389335632,0.6100608706474304,0.4271148443222046,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8355638980865479,0.3999850749969482,0.3819506466388702,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6350138783454895,0.172121450304985,0.7934694290161133,284.9508972167969,284.95001220703125,304.2438049316406,297.5203552246094,300.4832458496094,297.2414245605469,284.950927734375,1.0,0.5677744150161743,1.0,1.0,0.9925957918167114,1.0,-2.9120442867279053,1.343797206878662,1.5682470798492432,0.6787837743759155,0.9454785585403442,0.9454785585403442,0.0,169.15081787109375,163.0,77195.203125,0.0,2243.515869140625,1.0,278.1499938964844,282.96990966796875,300.51806640625,305.54119873046875,293.1499938964844,293.1499938964844,278.1499938964844,35961.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414563536643982,1.0,0.0,0.0,3.8278751373291016,3.827900886535645,9.777072591532487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.630859375,0.0,1739.9134521484375,1895.4371337890625,0.0,2855.324951171875,0.9451636672019958,1.0,0.0,3.0,1.0,0.0
17684760,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8158597350120544,0.3602377772331238,0.3270988762378692,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.920670211315155,0.5203744173049927,0.4949149787425995,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9749982357025146,0.6115769147872925,0.4279891550540924,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8425793051719666,0.4001023173332214,0.38182333111763,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.640388548374176,0.1723062545061111,0.7931647300720215,284.95098876953125,284.95001220703125,304.2460632324219,297.5283508300781,300.4844055175781,297.2420349121094,284.95098876953125,1.0,0.5640823841094971,1.0,1.0,0.9939693808555604,1.0,-2.9115700721740723,1.34348726272583,1.5680828094482422,0.6785748600959778,0.9458600282669068,0.9458600282669068,0.0,163.15103149414062,151.0,77217.6875,0.0,2212.8994140625,1.0,278.1499938964844,282.9701843261719,300.526123046875,305.55084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35953.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412384986877441,1.0,0.0,0.0,3.8287911415100098,3.8288168907165527,9.78175194177311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.35546875,0.0,1740.9661865234375,1895.4371337890625,0.0,2853.288818359375,0.945364236831665,1.0,0.0,3.0,1.0,0.0
