time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8229413032531738,0.360139936208725,0.326785683631897,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9305423498153688,0.5200765132904053,0.4943979382514953,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9839231371879578,0.6130907535552979,0.4288617968559265,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.85018390417099,0.4002229273319244,0.3816989958286285,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.646239697933197,0.1724963784217834,0.7928847074508667,284.9510498046875,284.95001220703125,304.2483825683594,297.5364074707031,300.485595703125,297.2426147460937,284.9510498046875,1.0,0.5603604316711426,1.0,1.0,0.995343029499054,1.0,-2.911134958267212,1.343196988105774,1.567937970161438,0.6783772706985474,0.9462483525276184,0.9462483525276184,0.0,157.15187072753906,151.0,77241.6640625,0.0,2182.363037109375,1.0,278.1499938964844,282.97039794921875,300.5342712402344,305.5606384277344,293.1499938964844,293.1499938964844,278.1499938964844,35947.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410266637802124,1.0,0.0,0.0,3.82981538772583,3.829841375350952,9.786986083781812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.3525390625,0.0,1742.1640625,1895.4371337890625,0.0,2851.308837890625,0.9455903768539428,1.0,0.0,3.0,1.0,0.0
17684880,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8304538726806641,0.3600455522537231,0.3264755606651306,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9410719871520996,0.5197824835777283,0.4938843250274658,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9925803542137146,0.6146016120910645,0.4297325313091278,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8584856390953064,0.4003468751907348,0.3815777599811554,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6526581048965454,0.1726914495229721,0.7926270961761475,284.9511108398437,284.95001220703125,304.250732421875,297.54449462890625,300.4867553710937,297.2431335449219,284.9511108398437,1.0,0.5566600561141968,1.0,1.0,0.9967166185379028,1.0,-2.910736560821533,1.3429253101348877,1.567811131477356,0.6781905293464661,0.9466429352760316,0.9466429352760316,0.0,151.15121459960938,139.0,77266.8671875,0.0,2151.890869140625,1.0,278.1499938964844,282.9705810546875,300.5423889160156,305.5705261230469,293.1499938964844,293.1499938964844,278.1499938964844,35942.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408200144767761,1.0,0.0,0.0,3.830925464630127,3.83095121383667,9.792660193852498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.572265625,0.0,1743.476806640625,1895.4371337890625,0.0,2849.37744140625,0.9458367228507996,1.0,0.0,3.0,1.0,0.0
17684940,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384644389152527,0.359948992729187,0.3261707127094269,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9519189596176147,0.5194873213768005,0.4933768808841705,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9990000128746032,0.616144061088562,0.4289060533046722,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8674599528312683,0.4004687368869781,0.381462037563324,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6596331596374512,0.1728855967521667,0.7924007773399353,284.95074462890625,284.95001220703125,304.2530822753906,297.5526123046875,300.4877014160156,297.2435913085937,284.9502258300781,1.0,0.552421510219574,1.0,1.0,0.9980902671813964,1.0,-2.9083826541900635,1.341651439666748,1.5667312145233154,0.6777119636535645,0.9467604756355286,0.9467604756355286,0.0,145.1696319580078,139.0,77267.0625,0.0,2118.188720703125,1.0,278.1499938964844,282.97003173828125,300.550537109375,305.58038330078125,293.1499938964844,293.1499938964844,278.1499938964844,35941.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406166434288025,1.0,0.0,0.0,3.8320608139038086,3.832086563110352,9.798465043786564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.921875,0.0,1744.85009765625,1895.4371337890625,0.0,2847.47705078125,0.9460872411727904,1.0,0.0,3.0,1.0,0.0
17685000,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8463299870491028,0.3597875535488128,0.325858861207962,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9619175791740416,0.5191232562065125,0.4928629100322723,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9990000128746032,0.6189141869544983,0.4162936210632324,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8763023018836975,0.4005277156829834,0.3813403844833374,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.666538655757904,0.1730353385210037,0.7921713590621948,284.9352722167969,284.95001220703125,304.2554626464844,297.5606994628906,300.4903869628906,297.24884033203125,284.9340515136719,1.0,0.5465375185012817,1.0,1.0,0.99946391582489,1.0,-2.891811847686768,1.3334758281707764,1.5583360195159912,0.6733719706535339,0.93430495262146,0.93430495262146,0.0,139.2150115966797,142.0,76958.03125,0.0,2060.890625,1.0,278.1499938964844,282.960205078125,300.5576171875,305.57867431640625,293.1499938964844,293.1499938964844,278.1499938964844,36392.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840278685092926,1.0,0.0,0.0,3.824295997619629,3.824321985244751,9.758797432368738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.8037109375,0.0,1738.9422607421875,1895.4371337890625,0.0,2844.319091796875,0.9444144368171692,1.0,0.0,3.0,1.0,0.0
17685060,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8444125056266785,0.3596889972686767,0.3257794678211212,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9594324231147766,0.5188103318214417,0.4925830066204071,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9990000128746032,0.622026264667511,0.4191649556159973,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8743578195571899,0.4006334543228149,0.381458044052124,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.665245532989502,0.1732459813356399,0.7931935787200928,284.9467468261719,284.95001220703125,304.2578125,297.5688171386719,300.4964599609375,297.2574462890625,284.9479064941406,1.0,0.548861563205719,0.9988340735435486,0.9988340735435486,0.9995711445808412,1.0,-2.896159648895264,1.335639715194702,1.560520052909851,0.6740175485610962,0.9381197690963744,0.9381197690963744,0.0,140.52847290039062,142.0,76985.9609375,0.0,2074.6640625,1.0,278.1499938964844,282.9737548828125,300.5633239746094,305.5728759765625,293.1499938964844,293.1499938964844,278.1499938964844,36350.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395929932594299,1.0,0.0,0.0,3.813643455505371,3.813668966293335,9.70450628301478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.9423828125,0.0,1725.704345703125,1895.4371337890625,0.0,2837.912841796875,0.9423932433128356,1.0,0.0,3.0,1.0,0.0
17685120,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8424606919288635,0.3596215546131134,0.3257569372653961,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9568364024162292,0.518537700176239,0.4923615455627441,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9990000128746032,0.6242883205413818,0.4222038686275482,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8723545670509338,0.4007636606693268,0.3816206753253937,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.6639271974563599,0.173460766673088,0.7943856716156006,284.9546203613281,284.95001220703125,304.2601318359375,297.5768737792969,300.4997863769531,297.2613220214844,284.9551696777344,1.0,0.550408661365509,0.997668206691742,0.997668206691742,0.9996783137321472,1.0,-2.90114688873291,1.3380162715911863,1.5631306171417236,0.6752735376358032,0.9437684416770936,0.9437684416770936,0.0,141.97027587890625,145.0,77129.078125,0.0,2090.1572265625,1.0,278.1499938964844,282.9784240722656,300.5725402832031,305.58746337890625,293.1499938964844,293.1499938964844,278.1499938964844,35967.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391960859298706,1.0,0.0,0.0,3.817509412765503,3.817534923553467,9.724191158966278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.720703125,0.0,1727.3858642578125,1895.4371337890625,0.0,2834.205322265625,0.9429174065589904,1.0,0.0,3.0,1.0,0.0
17685180,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8404989242553711,0.3595312237739563,0.3257343471050262,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.954188346862793,0.5182597041130066,0.4921535849571228,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.626014232635498,0.4253011047840118,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8703415989875793,0.400885671377182,0.3817893862724304,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6625873446464539,0.1736577749252319,0.7955489158630371,284.9591979980469,284.95001220703125,304.2624206542969,297.5848999023437,300.5014038085937,297.26202392578125,284.95947265625,1.0,0.5519751906394958,0.9965022802352904,0.9965022802352904,0.999785542488098,1.0,-2.906193494796753,1.3404195308685305,1.5657739639282229,0.6765520572662354,0.9492082595825196,0.9492082595825196,0.0,143.44850158691406,145.0,77287.09375,0.0,2105.98046875,1.0,278.1499938964844,282.98028564453125,300.582763671875,305.6072082519531,293.1499938964844,293.1499938964844,278.1499938964844,35729.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390902876853943,1.0,0.0,0.0,3.824181079864502,3.824206829071045,9.758210808286094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.0166015625,0.0,1733.60595703125,1895.4371337890625,0.0,2833.217041015625,0.9442445039749146,1.0,0.0,3.0,1.0,0.0
17685240,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8385311365127563,0.3594096004962921,0.3256886005401611,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.951504409313202,0.5179651379585266,0.4919363856315613,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9990000128746032,0.6274032592773438,0.4284201562404632,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.86833256483078,0.4009920656681061,0.3819480240345001,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.6612300872802734,0.1738319545984268,0.7966256141662598,284.9610290527344,284.95001220703125,304.2646484375,297.5928955078125,300.5019226074219,297.2607421875,284.9611511230469,1.0,0.5535281300544739,0.9953363537788392,0.9953363537788392,0.9998927712440492,1.0,-2.91111159324646,1.3427588939666748,1.5683526992797852,0.6777984499931335,0.9538590908050536,0.9538590908050536,0.0,144.94088745117188,148.0,77452.203125,0.0,2121.70703125,1.0,278.1499938964844,282.9797668457031,300.59259033203125,305.6282958984375,293.1499938964844,293.1499938964844,278.1499938964844,35585.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839156985282898,1.0,0.0,0.0,3.832956552505493,3.832982301712036,9.803046623346745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.9150390625,0.0,1743.1441650390625,1895.4371337890625,0.0,2833.840087890625,0.9461023807525636,1.0,0.0,3.0,1.0,0.0
17685300,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8365626931190491,0.3592575192451477,0.3256151378154754,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9487938284873962,0.5176506042480469,0.4917020499706268,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9990000128746032,0.6285662651062012,0.4315457344055176,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8663341403007507,0.4010806977748871,0.3820910453796386,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.6598591208457947,0.1739822477102279,0.7975980043411255,284.9613647460937,284.95001220703125,304.26678466796875,297.6007995605469,300.501708984375,297.2581787109375,284.9613647460937,1.0,0.5550562143325806,0.9941704869270324,0.9941704869270324,1.0,1.0,-2.915839433670044,1.3450047969818115,1.5708346366882324,0.6789948344230652,0.9578404426574708,0.9578404426574708,0.0,146.43869018554688,148.0,77617.203125,0.0,2137.185546875,1.0,278.1499938964844,282.9779357910156,300.6017150878906,305.64898681640625,293.1499938964844,293.1499938964844,278.1499938964844,35509.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393164873123169,1.0,0.0,0.0,3.84265398979187,3.842679738998413,9.852712992142187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.341796875,0.0,1754.3870849609375,1895.4371337890625,0.0,2835.32958984375,0.9482205510139464,1.0,0.0,3.0,1.0,0.0
17685360,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8346004486083984,0.3590807616710663,0.3255175650119781,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9460659027099608,0.5173184275627136,0.4914505779743194,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9990000128746032,0.6295713186264038,0.4346698820590973,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8643521070480347,0.401153564453125,0.3822188079357147,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.6584806442260742,0.1741110831499099,0.7984713315963745,284.9609069824219,284.95001220703125,304.26885986328125,297.608642578125,300.5010070800781,297.2548522949219,284.9608764648437,1.0,0.5565583109855652,0.9926653504371644,0.9926653504371644,1.0,1.0,-2.9203786849975586,1.3471498489379885,1.5732288360595703,0.6801326274871826,0.9612604975700378,0.9612604975700378,0.0,147.9385528564453,151.0,77778.3046875,0.0,2152.3984375,1.0,278.1499938964844,282.9755554199219,300.6102905273437,305.6688537597656,293.1499938964844,293.1499938964844,278.1499938964844,35478.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395193219184875,1.0,0.0,0.0,3.8525800704956055,3.852605819702149,9.903679938361163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.7392578125,0.0,1766.3250732421875,1895.4371337890625,0.0,2837.224365234375,0.9504259824752808,1.0,0.0,3.0,1.0,0.0
17685420,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8326473832130432,0.3588845431804657,0.3254003524780273,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9433262348175048,0.5169715285301208,0.4911840260028839,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9990000128746032,0.6304566264152527,0.4377637505531311,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8623884916305542,0.4012131989002228,0.3823330402374267,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.6570981740951538,0.1742210686206817,0.7992546558380127,284.9601135253906,284.95001220703125,304.27081298828125,297.61639404296875,300.4999694824219,297.2510070800781,284.9600830078125,1.0,0.5580313205718994,0.991160213947296,0.991160213947296,1.0,1.0,-2.924710750579834,1.3491920232772827,1.5755187273025513,0.6812163591384888,0.9642378687858582,0.9642378687858582,0.0,149.43927001953125,151.0,77933.3828125,0.0,2167.3076171875,1.0,278.1499938964844,282.97296142578125,300.61834716796875,305.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,35476.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397364616394043,1.0,0.0,0.0,3.862332820892334,3.862358808517456,9.953886319635783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12715.8857421875,0.0,1778.332763671875,1895.4371337890625,0.0,2839.25341796875,0.95261549949646,1.0,0.0,3.0,1.0,0.0
17685480,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.830679714679718,0.3586723804473877,0.3252689838409424,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9405438899993896,0.5166118144989014,0.4909062683582306,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6312829852104187,0.4403741359710693,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8604164123535156,0.401261031627655,0.382437139749527,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6556942462921143,0.1743145138025283,0.7999661564826965,284.9588623046875,284.95001220703125,304.27264404296875,297.6240234375,300.4987487792969,297.2469787597656,284.9587707519531,1.0,0.5593975782394409,0.989655077457428,0.989655077457428,1.0,1.0,-2.9283435344696045,1.3508888483047483,1.577454686164856,0.6821317672729492,0.966588258743286,0.966588258743286,0.0,150.9424591064453,154.0,78072.734375,0.0,2181.05615234375,1.0,278.1499938964844,282.9701538085937,300.6260986328125,305.70562744140625,293.1499938964844,293.1499938964844,278.1499938964844,35497.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399490714073181,1.0,0.0,0.0,3.8715507984161377,3.871577024459839,1.000145630314364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.349609375,0.0,1789.9208984375,1895.4371337890625,0.0,2841.239501953125,0.9546981453895568,1.0,0.0,3.0,1.0,0.0
17685540,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8286644220352173,0.3584439158439636,0.3251250982284546,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9376763105392456,0.5162373185157776,0.4906178116798401,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9988086819648744,0.6321592926979065,0.4419693946838379,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8584006428718567,0.4012954235076904,0.3825315237045288,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.6542431712150574,0.1743916422128677,0.8006129264831543,284.9566955566406,284.95001220703125,304.2743225097656,297.63153076171875,300.4975280761719,297.2433166503906,284.9564819335937,1.0,0.5605859756469727,0.9881499409675598,0.9881499409675598,1.0,1.0,-2.930636167526245,1.3519304990768433,1.578705668449402,0.6827001571655273,0.9677519798278807,0.9677519798278807,0.0,152.44837951660156,154.0,78180.328125,0.0,2192.53515625,1.0,278.1499938964844,282.9669189453125,300.6334228515625,305.7215576171875,293.1499938964844,293.1499938964844,278.1499938964844,35557.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401330709457397,1.0,0.0,0.0,3.879496335983277,3.8795225620269775,1.0042549547506496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.0390625,0.0,1800.2781982421875,1895.4371337890625,0.0,2842.958251953125,0.956512689590454,1.0,0.0,3.0,1.0,0.0
17685600,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8266212940216064,0.3582034707069397,0.3249699175357818,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9347548484802246,0.5158500075340271,0.4903178513050079,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9974707961082458,0.6331889033317566,0.4427953958511352,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8563638925552368,0.4013180434703827,0.3826155364513397,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.6527657508850098,0.1744568347930908,0.8012033104896545,284.9542236328125,284.95001220703125,304.27587890625,297.638916015625,300.4966735839844,297.24053955078125,284.9540710449219,1.0,0.5616565346717834,0.9866448044776917,0.9866448044776917,1.0,1.0,-2.9318935871124268,1.3524712324142456,1.5794224739074707,0.6829767227172852,0.9679229855537416,0.9679229855537416,0.0,153.95339965820312,157.0,78256.984375,0.0,2202.23486328125,1.0,278.1499938964844,282.96405029296875,300.6403503417969,305.73486328125,293.1499938964844,293.1499938964844,278.1499938964844,35647.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840255618095398,1.0,0.0,0.0,3.8855295181274414,3.885555744171143,1.0073808880406432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.7265625,0.0,1808.522705078125,1895.4371337890625,0.0,2844.103515625,0.9579223990440368,1.0,0.0,3.0,1.0,0.0
17685660,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8246023058891296,0.3579602241516113,0.3248079121112823,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9318576455116272,0.5154572129249573,0.4900090098381042,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9961188435554504,0.6343510150909424,0.443596601486206,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8543633222579956,0.4013353586196899,0.3826913237571716,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6513104438781738,0.1745169460773468,0.8017549514770508,284.9527587890625,284.95001220703125,304.2772216796875,297.6461486816406,300.4961853027344,297.23858642578125,284.95269775390625,1.0,0.5627195835113525,0.9851441979408264,0.9851441979408264,1.0,1.0,-2.93304443359375,1.3529624938964844,1.5800820589065552,0.683211088180542,0.9680691957473756,0.9680691957473756,0.0,155.45530700683594,157.0,78322.2890625,0.0,2211.742919921875,1.0,278.1499938964844,282.9623107910156,300.64697265625,305.746337890625,293.1499938964844,293.1499938964844,278.1499938964844,35725.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403092622756958,1.0,0.0,0.0,3.8900535106658936,3.890079975128174,1.0097281801790814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12794.21875,0.0,1814.811279296875,1895.4371337890625,0.0,2844.604736328125,0.9589990377426147,1.0,0.0,3.0,1.0,0.0
17685720,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.822616696357727,0.3577198386192322,0.3246462047100067,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9290038347244264,0.5150648951530457,0.4896980822086334,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9948105812072754,0.635576605796814,0.4444642663002014,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8524091839790344,0.401352196931839,0.3827645480632782,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6498892307281494,0.1745761185884475,0.8022937774658203,284.9521789550781,284.95001220703125,304.2784118652344,297.6532287597656,300.4958801269531,297.23712158203125,284.9521484375,1.0,0.5637869834899902,0.9836435914039612,0.9836435914039612,1.0,1.0,-2.9342548847198486,1.3534815311431885,1.5807733535766602,0.6834618449211121,0.9684907793998718,0.9684907793998718,0.0,156.95590209960938,160.0,78384.734375,0.0,2221.355224609375,1.0,278.1499938964844,282.9613647460937,300.653564453125,305.7572021484375,293.1499938964844,293.1499938964844,278.1499938964844,35775.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403183221817017,1.0,0.0,0.0,3.893866777420044,3.893893241882324,1.0117087185790297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12807.423828125,0.0,1819.9891357421875,1895.4371337890625,0.0,2844.689453125,0.9598966240882874,1.0,0.0,3.0,1.0,0.0
17685780,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8206608891487122,0.357482761144638,0.3244873285293579,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9261971712112428,0.5146744847297668,0.4893881678581238,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9935266971588136,0.63683021068573,0.4453640282154083,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8504995703697205,0.401369959115982,0.3828378915786743,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6485021114349365,0.1746356785297393,0.8028309941291809,284.9520874023437,284.95001220703125,304.2793884277344,297.6601257324219,300.49560546875,297.23590087890625,284.9520874023437,1.0,0.5648574233055115,0.982142984867096,0.982142984867096,1.0,1.0,-2.935506582260132,1.3540197610855105,1.5814869403839111,0.6837235689163208,0.969132125377655,0.969132125377655,0.0,158.45602416992188,160.0,78445.390625,0.0,2231.044921875,1.0,278.1499938964844,282.9608459472656,300.66015625,305.7679138183594,293.1499938964844,293.1499938964844,278.1499938964844,35803.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403036594390869,1.0,0.0,0.0,3.897260904312134,3.897287368774414,1.0134731383004691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12820.4296875,0.0,1824.4835205078125,1895.4371337890625,0.0,2844.552734375,0.9606845378875732,1.0,0.0,3.0,1.0,0.0
17685840,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8187294602394104,0.3572475016117096,0.324330598115921,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9234402775764464,0.5142855048179626,0.4890798330307007,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9922546148300172,0.6380910277366638,0.4462745487689972,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8486317992210388,0.4013884961605072,0.3829120397567749,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6471476554870605,0.1746958643198013,0.803370475769043,284.95220947265625,284.95001220703125,304.2801513671875,297.66680908203125,300.49530029296875,297.2348327636719,284.9522399902344,1.0,0.56592857837677,0.9806423783302308,0.9806423783302308,1.0,1.0,-2.936779737472534,1.354567289352417,1.5822124481201172,0.6839907765388489,0.9699301719665528,0.9699301719665528,0.0,159.95606994628906,163.0,78505.1484375,0.0,2240.779296875,1.0,278.1499938964844,282.9605407714844,300.66668701171875,305.778564453125,293.1499938964844,293.1499938964844,278.1499938964844,35819.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402816653251648,1.0,0.0,0.0,3.900476455688477,3.900502920150757,1.0151461538043804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.3447265625,0.0,1828.6580810546875,1895.4371337890625,0.0,2844.346923828125,0.9614227414131165,1.0,0.0,3.0,1.0,0.0
17685900,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8168172836303711,0.3570126295089721,0.3241749703884125,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9207362532615662,0.513897180557251,0.4887725412845611,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9909895062446594,0.6393506526947021,0.4471874833106994,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8468034863471985,0.4014072716236114,0.3829866945743561,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6458241939544678,0.1747564971446991,0.8039124011993408,284.9524230957031,284.95001220703125,304.2807006835937,297.67333984375,300.49493408203125,297.2338256835937,284.95245361328125,1.0,0.5669990181922913,0.9791417717933656,0.9791417717933656,1.0,1.0,-2.938061714172364,1.3551181554794312,1.582943558692932,0.6842603087425232,0.970846712589264,0.970846712589264,0.0,161.4561004638672,163.0,78564.265625,0.0,2250.53759765625,1.0,278.1499938964844,282.9602966308594,300.6731262207031,305.7890930175781,293.1499938964844,293.1499938964844,278.1499938964844,35826.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402575254440308,1.0,0.0,0.0,3.903610467910767,3.903636932373047,1.0167781283598742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.1640625,0.0,1832.6658935546875,1895.4371337890625,0.0,2844.121337890625,0.9621357321739196,1.0,0.0,3.0,1.0,0.0
17685960,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8149191737174988,0.356776624917984,0.3240189254283905,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9180881381034852,0.5135084390640259,0.4884653389453888,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9897277355194092,0.640603244304657,0.448097288608551,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8450119495391846,0.4014254510402679,0.3830611705780029,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6445297598838806,0.1748170852661132,0.8044552803039551,284.9526062011719,284.95001220703125,304.2809753417969,297.6796264648437,300.4944763183594,297.2328491210937,284.95263671875,1.0,0.5680676102638245,0.9776890277862548,0.9776890277862548,1.0,1.0,-2.939340591430664,1.3556686639785769,1.5836719274520874,0.684531033039093,0.971827745437622,0.971827745437622,0.0,162.95614624023438,166.0,78622.796875,0.0,2260.298828125,1.0,278.1499938964844,282.96002197265625,300.6794128417969,305.7994689941406,293.1499938964844,293.1499938964844,278.1499938964844,35829.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402364253997803,1.0,0.0,0.0,3.906727313995361,3.9067537784576416,1.0184024858972407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.8544921875,0.0,1836.6234130859373,1895.4371337890625,0.0,2843.924072265625,0.9628413319587708,1.0,0.0,3.0,1.0,0.0
17686020,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8130301833152771,0.3565384447574615,0.3238614201545715,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.915499210357666,0.5131182670593262,0.4881572127342224,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9884675145149232,0.641845703125,0.4490010738372803,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.843254804611206,0.401442289352417,0.3831346929073334,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.6432622671127319,0.1748771667480468,0.804996907711029,284.9527587890625,284.95001220703125,304.281005859375,297.6856689453125,300.4938659667969,297.2318725585937,284.9527893066406,1.0,0.5691324472427368,0.9762362837791444,0.9762362837791444,1.0,1.0,-2.9406065940856934,1.356212139129639,1.5843945741653442,0.6847983598709106,0.9728317260742188,0.9728317260742188,0.0,164.4562530517578,166.0,78680.53125,0.0,2270.046142578125,1.0,278.1499938964844,282.9597473144531,300.6854858398437,305.80963134765625,293.1499938964844,293.1499938964844,278.1499938964844,35830.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402206301689148,1.0,0.0,0.0,3.909839153289795,3.909865617752075,1.0200255928793922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.3525390625,0.0,1840.567626953125,1895.4371337890625,0.0,2843.776611328125,0.9635441899299622,1.0,0.0,3.0,1.0,0.0
17686080,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8111458420753479,0.356297492980957,0.3237017691135406,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.912973403930664,0.5127260684967041,0.4878475964069366,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.987207055091858,0.643071711063385,0.4498961269855499,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8415297865867615,0.4014569222927093,0.3832067251205444,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6420199871063232,0.1749363541603088,0.805535614490509,284.9528503417969,284.95001220703125,304.2807312011719,297.6914978027344,300.4931335449219,297.2308654785156,284.9528503417969,1.0,0.5701926946640015,0.9747834801673888,0.9747834801673888,1.0,1.0,-2.941852569580078,1.3567447662353516,1.585107922554016,0.6850603222846985,0.9738272428512572,0.9738272428512572,0.0,165.95643615722656,169.0,78737.15625,0.0,2279.76611328125,1.0,278.1499938964844,282.9594116210937,300.6913757324219,305.81951904296875,293.1499938964844,293.1499938964844,278.1499938964844,35832.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840211808681488,1.0,0.0,0.0,3.9129323959350586,3.912959098815918,1.0216401733487146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.5908203125,0.0,1844.494384765625,1895.4371337890625,0.0,2843.694091796875,0.9642425179481506,1.0,0.0,3.0,1.0,0.0
17686140,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8092614412307739,0.3560529947280884,0.3235394060611725,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9105145931243896,0.5123312473297119,0.4875358641147613,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9859424829483032,0.6442719101905823,0.4507768452167511,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8398345112800598,0.4014683067798614,0.3832762241363525,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.640801191329956,0.1749942749738693,0.8060698509216309,284.9528503417969,284.95001220703125,304.2801818847656,297.6970520019531,300.4922180175781,297.2297668457031,284.952880859375,1.0,0.5712474584579468,0.9733307361602784,0.9733307361602784,1.0,1.0,-2.943067073822021,1.3572611808776855,1.5858060121536257,0.6853139400482178,0.9747896790504456,0.9747896790504456,0.0,167.45663452148438,169.0,78792.2578125,0.0,2289.43896484375,1.0,278.1499938964844,282.9590148925781,300.6969909667969,305.8290710449219,293.1499938964844,293.1499938964844,278.1499938964844,35834.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840209424495697,1.0,0.0,0.0,3.915982007980346,3.916008710861206,1.0232332670057076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12895.4736328125,0.0,1848.37939453125,1895.4371337890625,0.0,2843.672119140625,0.9649313688278198,1.0,0.0,3.0,1.0,0.0
17686200,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8073722124099731,0.3558043539524078,0.3233737349510193,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9081268310546876,0.5119332075119019,0.4872215092182159,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9846696257591248,0.6454384326934814,0.4516372382640838,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8381664156913757,0.4014752209186554,0.3833422362804413,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6396040320396423,0.1750505268573761,0.806597888469696,284.95281982421875,284.95001220703125,304.279296875,297.70233154296875,300.4910583496094,297.2285461425781,284.95281982421875,1.0,0.5722950100898743,0.971877932548523,0.971877932548523,1.0,1.0,-2.9442386627197266,1.357755422592163,1.586483120918274,0.685556173324585,0.97569739818573,0.97569739818573,0.0,168.9569091796875,172.0,78845.3515625,0.0,2299.043212890625,1.0,278.1499938964844,282.9586181640625,300.70233154296875,305.8382873535156,293.1499938964844,293.1499938964844,278.1499938964844,35838.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402131199836731,1.0,0.0,0.0,3.9189541339874254,3.918980836868286,1.0247871387036869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.90625,0.0,1852.18408203125,1895.4371337890625,0.0,2843.70654296875,0.9656035900115968,1.0,0.0,3.0,1.0,0.0
17686260,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8054728507995605,0.3555507361888885,0.3232038617134094,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.905814290046692,0.5115312933921814,0.4869037270545959,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9833837151527404,0.6465644836425781,0.4524709582328796,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8365225791931152,0.4014764726161957,0.3834034204483032,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6384265422821045,0.1751046180725097,0.8071175217628479,284.95269775390625,284.95001220703125,304.2781066894531,297.70733642578125,300.4896850585937,297.2272033691406,284.95269775390625,1.0,0.573333740234375,0.9704172015190125,0.9704172015190125,1.0,1.0,-2.945352792739868,1.358220458030701,1.5871323347091677,0.6857829093933105,0.9765331745147704,0.9765331745147704,0.0,170.4572296142578,172.0,78895.90625,0.0,2308.553955078125,1.0,278.1499938964844,282.95819091796875,300.7073974609375,305.84698486328125,293.1499938964844,293.1499938964844,278.1499938964844,35843.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402208089828491,1.0,0.0,0.0,3.921808242797852,3.921834945678711,1.0262803016303224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.7783203125,0.0,1855.85888671875,1895.4371337890625,0.0,2843.778076171875,0.9662503004074096,1.0,0.0,3.0,1.0,0.0
17686320,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8035777807235718,0.3552925288677215,0.323030024766922,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.903582751750946,0.5111256837844849,0.4865827262401581,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9820864796638488,0.6476580500602722,0.4532808065414428,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8349020481109619,0.4014725685119629,0.3834598362445831,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6372679471969604,0.1751565337181091,0.8076282143592834,284.9525146484375,284.95001220703125,304.27655029296875,297.7120361328125,300.4880676269531,297.2257385253906,284.9525146484375,1.0,0.574364185333252,0.9689564108848572,0.9689564108848572,1.0,1.0,-2.946413278579712,1.3586583137512207,1.5877549648284912,0.6859952211380005,0.9772958159446716,0.9772958159446716,0.0,171.95758056640625,175.0,78943.796875,0.0,2317.97607421875,1.0,278.1499938964844,282.9577941894531,300.712158203125,305.85528564453125,293.1499938964844,293.1499938964844,278.1499938964844,35850.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402340412139893,1.0,0.0,0.0,3.924525260925293,3.924551963806152,1.0277027513438952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.0712890625,0.0,1859.37646484375,1895.4371337890625,0.0,2843.901611328125,0.9668670892715454,1.0,0.0,3.0,1.0,0.0
17686380,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8017005920410156,0.3550296425819397,0.3228518962860107,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9014247059822084,0.5107163190841675,0.4862580895423889,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9807791113853456,0.6487249135971069,0.4540687203407287,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8333033919334412,0.4014636576175689,0.3835112750530243,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.6361269950866699,0.1752060502767563,0.8081287145614624,284.95233154296875,284.95001220703125,304.274658203125,297.7164306640625,300.4862670898437,297.2242126464844,284.95233154296875,1.0,0.5753865242004395,0.9674956798553468,0.9674956798553468,1.0,1.0,-2.9474196434021,1.359068751335144,1.588350772857666,0.6861928105354309,0.9779831171035768,0.9779831171035768,0.0,173.45790100097656,175.0,78988.734375,0.0,2327.30810546875,1.0,278.1499938964844,282.9573974609375,300.7165832519531,305.863037109375,293.1499938964844,293.1499938964844,278.1499938964844,35859.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402504920959473,1.0,0.0,0.0,3.9270739555358887,3.927100658416748,1.0290380032529356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.7177734375,0.0,1862.6944580078125,1895.4371337890625,0.0,2844.055908203125,0.9674469232559204,1.0,0.0,3.0,1.0,0.0
17686440,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7998424172401428,0.3547627329826355,0.3226701319217682,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8992955684661865,0.5103036165237427,0.4859303534030914,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9794672131538392,0.6497748494148254,0.4548426270484924,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.831726610660553,0.401450902223587,0.3835588097572326,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6350034475326538,0.1752534508705139,0.8086196780204773,284.9521484375,284.95001220703125,304.2723999023437,297.7204895019531,300.4842529296875,297.22265625,284.9521484375,1.0,0.5764021873474121,0.9660349488258362,0.9660349488258362,1.0,1.0,-2.9483847618103027,1.3594582080841064,1.5889264345169067,0.6863793134689331,0.9786084294319152,0.9786084294319152,0.0,174.9582061767578,178.0,79030.9296875,0.0,2336.572998046875,1.0,278.1499938964844,282.95703125,300.7206726074219,305.8702697753906,293.1499938964844,293.1499938964844,278.1499938964844,35868.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402715921401978,1.0,0.0,0.0,3.929457426071167,3.9294843673706055,1.0302876489731716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.759765625,0.0,1865.8099365234373,1895.4371337890625,0.0,2844.2529296875,0.9679900407791138,1.0,0.0,3.0,1.0,0.0
17686500,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7980031371116638,0.3544918000698089,0.3224846124649048,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8971908092498779,0.5098874568939209,0.4855993092060089,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9781522750854492,0.6508097052574158,0.4556046426296234,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8301706314086914,0.4014345705509186,0.3836027085781097,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6338964700698853,0.1752986907958984,0.8091008067131042,284.95196533203125,284.95001220703125,304.26971435546875,297.7242126464844,300.4820861816406,297.2211303710937,284.95196533203125,1.0,0.5774115920066833,0.9645741581916808,0.9645741581916808,1.0,1.0,-2.9493110179901123,1.359827756881714,1.5894832611083984,0.6865552067756653,0.9791755080223083,0.9791755080223083,0.0,176.45846557617188,178.0,79070.2734375,0.0,2345.77392578125,1.0,278.1499938964844,282.95672607421875,300.7244567871094,305.8769836425781,293.1499938964844,293.1499938964844,278.1499938964844,35877.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402958512306213,1.0,0.0,0.0,3.931662559509277,3.931689500808716,1.0314442988601511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.1689453125,0.0,1868.701904296875,1895.4371337890625,0.0,2844.4794921875,0.968493103981018,1.0,0.0,3.0,1.0,0.0
17686560,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7961834073066711,0.3542172610759735,0.3222958445549011,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8951107859611511,0.5094681978225708,0.4852653741836548,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.976836621761322,0.651831865310669,0.4563575685024261,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8286348581314087,0.4014152586460113,0.3836436867713928,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6328055262565613,0.1753420382738113,0.8095733523368835,284.9518127441406,284.95001220703125,304.26666259765625,297.72760009765625,300.479736328125,297.2196044921875,284.9518127441406,1.0,0.5784156322479248,0.9631109833717346,0.9631109833717346,1.0,1.0,-2.950205087661743,1.360180377960205,1.590024709701538,0.6867223978042603,0.9796900749206544,0.9796900749206544,0.0,177.95870971679688,181.0,79106.9140625,0.0,2354.9228515625,1.0,278.1499938964844,282.9564514160156,300.72784423828125,305.8831481933594,293.1499938964844,293.1499938964844,278.1499938964844,35886.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840324878692627,1.0,0.0,0.0,3.933701276779175,3.933728218078613,1.0325142056899494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12962.9736328125,0.0,1871.382568359375,1895.4371337890625,0.0,2844.75048828125,0.9689585566520692,1.0,0.0,3.0,1.0,0.0
17686620,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7943830490112305,0.3539391160011291,0.3221038579940796,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8930554389953613,0.5090458393096924,0.4849284589290619,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9755205512046814,0.6528413891792297,0.4571016132831573,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8271181583404541,0.4013932347297668,0.3836820125579834,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6317300200462341,0.1753835976123809,0.8100377321243286,284.95166015625,284.95001220703125,304.2631530761719,297.7305908203125,300.4771728515625,297.2181091308594,284.9516296386719,1.0,0.5794148445129395,0.9616477489471436,0.9616477489471436,1.0,1.0,-2.951067924499512,1.3605166673660278,1.590551257133484,0.6868812441825867,0.980151891708374,0.980151891708374,0.0,179.45889282226562,181.0,79140.8125,0.0,2364.02099609375,1.0,278.1499938964844,282.95623779296875,300.7308959960937,305.8887939453125,293.1499938964844,293.1499938964844,278.1499938964844,35895.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840358555316925,1.0,0.0,0.0,3.9355721473693848,3.935598850250244,1.0334964599678642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12970.1552734375,0.0,1873.849609375,1895.4371337890625,0.0,2845.0654296875,0.9693860411643982,1.0,0.0,3.0,1.0,0.0
