time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7926025986671448,0.3536578416824341,0.321909099817276,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8910249471664429,0.5086206197738647,0.484589010477066,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9742052555084229,0.653839647769928,0.4578380286693573,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8256195783615112,0.4013689160346985,0.3837181627750397,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6306694149971008,0.1754236966371536,0.8104955554008484,284.95147705078125,284.95001220703125,304.2592468261719,297.73321533203125,300.47442626953125,297.2166442871094,284.95147705078125,1.0,0.5804082155227661,0.9601845741271972,0.9601845741271972,1.0,1.0,-2.9519050121307373,1.3608392477035522,1.5910656452178955,0.6870331764221191,0.9805625677108764,0.9805625677108764,0.0,180.95913696289065,184.0,79172.15625,0.0,2373.07763671875,1.0,278.1499938964844,282.9560241699219,300.73358154296875,305.8938903808594,293.1499938964844,293.1499938964844,278.1499938964844,35903.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404003977775574,1.0,0.0,0.0,3.93729567527771,3.937322616577149,1.0344019756303169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12976.75390625,0.0,1876.130126953125,1895.4371337890625,0.0,2845.4560546875,0.9697802662849426,1.0,0.0,3.0,1.0,0.0
17686740,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7908414602279663,0.3533729910850525,0.3217111527919769,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8890187740325928,0.5081923007965088,0.4842466115951538,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.97288978099823,0.6548249125480652,0.4585654437541961,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8241374492645264,0.4013420939445495,0.3837519288063049,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6296226978302002,0.1754621416330337,0.8109460473060608,284.9513244628906,284.95001220703125,304.2548522949219,297.7354431152344,300.4714660644531,297.2151794433594,284.9512939453125,1.0,0.5813977718353271,0.9587213397026062,0.9587213397026062,1.0,1.0,-2.952711820602417,1.361146092414856,1.5915658473968506,0.687177300453186,0.9809167385101318,0.9809167385101318,0.0,182.4593048095703,184.0,79200.6328125,0.0,2382.085205078125,1.0,278.1499938964844,282.9558410644531,300.7358703613281,305.8984069824219,293.1499938964844,293.1499938964844,278.1499938964844,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404468894004822,1.0,0.0,0.0,3.93884801864624,3.938874959945679,1.0352177923778072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.6904296875,0.0,1878.1925048828125,1895.4371337890625,0.0,2845.890869140625,0.9701358675956726,1.0,0.0,3.0,1.0,0.0
17686800,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7890997529029846,0.3530848920345306,0.321510374546051,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.887036919593811,0.5077610611915588,0.4839015901088714,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9715750217437744,0.6557981371879578,0.4592847228050232,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8226706981658936,0.4013130664825439,0.3837836682796478,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6285890936851501,0.1754992008209228,0.8113902807235718,284.9511413574219,284.95001220703125,304.25,297.7372436523437,300.46832275390625,297.2137145996094,284.9511413574219,1.0,0.5823813080787659,0.95725816488266,0.95725816488266,1.0,1.0,-2.9534926414489746,1.3614391088485718,1.5920536518096924,0.6873142123222351,0.9812166690826416,0.9812166690826416,0.0,183.95953369140625,187.0,79226.484375,0.0,2391.05029296875,1.0,278.1499938964844,282.9557189941406,300.7377624511719,305.90234375,293.1499938964844,293.1499938964844,278.1499938964844,35921.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405020833015442,1.0,0.0,0.0,3.9402472972869873,3.940274238586426,1.035953346217866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.0146484375,0.0,1880.06005859375,1895.4371337890625,0.0,2846.406494140625,0.970456838607788,1.0,0.0,3.0,1.0,0.0
17686860,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7873535752296448,0.352742850780487,0.3212886452674866,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8850576877593994,0.5072757601737976,0.4835347831249237,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9702409505844116,0.6567081809043884,0.4599811732769012,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8211967945098877,0.4012303948402405,0.383794218301773,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6275387406349182,0.1754812598228454,0.8117340803146362,284.9508361816406,284.95001220703125,304.2449645996094,297.7388916015625,300.4647827148437,297.2118225097656,284.9508056640625,1.0,0.5833289623260498,0.955796718597412,0.955796718597412,1.0,1.0,-2.9540493488311768,1.3616209030151367,1.59242844581604,0.6873970627784729,0.9813470840454102,0.9813470840454102,0.0,185.460678100586,187.0,79245.9921875,0.0,2399.61865234375,1.0,278.1499938964844,282.9554748535156,300.73931884765625,305.9056396484375,293.1499938964844,293.1499938964844,278.1499938964844,35932.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405417203903198,1.0,0.0,0.0,3.941434621810913,3.941461563110352,1.0365778280174709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.201171875,0.0,1881.6756591796875,1895.4371337890625,0.0,2846.77685546875,0.9707297682762146,1.0,0.0,3.0,1.0,0.0
17686920,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7855496406555176,0.3523239493370056,0.3210058510303497,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8830317258834839,0.5067110657691956,0.483102798461914,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.968843162059784,0.6575325727462769,0.4606246948242187,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8196657299995422,0.4010678231716156,0.3837393224239349,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6264006495475769,0.17537622153759,0.8117464780807495,284.9499206542969,284.95001220703125,304.2400207519531,297.7406311035156,300.4608459472656,297.20916748046875,284.9497985839844,1.0,0.5841869711875916,0.9543353319168092,0.9543353319168092,1.0,1.0,-2.9539144039154053,1.3614660501480105,1.592448353767395,0.6872935891151428,0.9808669090270996,0.9808669090270996,0.0,186.9635009765625,190.0,79248.9609375,0.0,2406.945068359375,1.0,278.1499938964844,282.95489501953125,300.7408447265625,305.9080505371094,293.1499938964844,293.1499938964844,278.1499938964844,35959.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405515551567078,1.0,0.0,0.0,3.942080020904541,3.94210696220398,1.0369174106017454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12993.4111328125,0.0,1882.724609375,1895.4371337890625,0.0,2846.868896484375,0.9708847999572754,1.0,0.0,3.0,1.0,0.0
17686980,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7836874723434448,0.3518448770046234,0.3206616044044494,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8809570670127869,0.5060811042785645,0.4826026260852813,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9673780798912048,0.6582855582237244,0.4612135887145996,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8180724382400513,0.4008395373821258,0.3836155533790588,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6251636743545532,0.1751943677663803,0.8113881945610046,284.9485168457031,284.95001220703125,304.23516845703125,297.742431640625,300.4566345214844,297.2059936523437,284.9483642578125,1.0,0.5849543809890747,0.952873945236206,0.952873945236206,1.0,1.0,-2.953029155731201,1.360948085784912,1.592081069946289,0.6869796514511108,0.9796580076217652,0.9796580076217652,0.0,188.466796875,190.0,79230.890625,0.0,2412.91259765625,1.0,278.1499938964844,282.95428466796875,300.7422790527344,305.9090576171875,293.1499938964844,293.1499938964844,278.1499938964844,36007.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405185341835022,1.0,0.0,0.0,3.9416794776916495,3.941706418991089,1.0367066352046097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12990.654296875,0.0,1882.5970458984373,1895.4371337890625,0.0,2846.56005859375,0.9708176255226136,1.0,0.0,3.0,1.0,0.0
17687040,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7817918062210083,0.3513241708278656,0.3202743828296661,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8788555264472961,0.5054041147232056,0.4820525050163269,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9658645391464232,0.6589851379394531,0.4617615938186645,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8164352774620056,0.4005640745162964,0.3834414780139923,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6238523125648499,0.1749538481235504,0.810740053653717,284.9470520019531,284.95001220703125,304.2303771972656,297.7442932128906,300.4522705078125,297.2024841308594,284.9469299316406,1.0,0.5856530070304871,0.9514124989509584,0.9514124989509584,1.0,1.0,-2.951573848724365,1.3601545095443726,1.591419339179993,0.6865031123161316,0.9779478311538696,0.9779478311538696,0.0,189.9698181152344,193.0,79195.0390625,0.0,2417.84130859375,1.0,278.1499938964844,282.95391845703125,300.7436828613281,305.90875244140625,293.1499938964844,293.1499938964844,278.1499938964844,36065.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404356241226196,1.0,0.0,0.0,3.940154790878296,3.9401817321777344,1.035904801938159e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.611328125,0.0,1881.10302734375,1895.4371337890625,0.0,2845.78564453125,0.9705057740211488,1.0,0.0,3.0,1.0,0.0
17687100,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7798752784729004,0.3507702052593231,0.3198533356189728,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8767381906509399,0.5046883225440979,0.4814616441726684,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9643113017082214,0.6596388220787048,0.4622747898101806,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8147622346878052,0.4002500772476196,0.3832265734672546,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6224774718284607,0.1746630221605301,0.8098437190055847,284.9457702636719,284.95001220703125,304.2256774902344,297.7462158203125,300.4477844238281,297.19879150390625,284.9456481933594,1.0,0.5862940549850464,0.9499511122703552,0.9499511122703552,1.0,1.0,-2.9496395587921143,1.3591294288635254,1.5905101299285889,0.6858890652656555,0.9758785963058472,0.9758785963058472,0.0,191.4723663330078,193.0,79143.1484375,0.0,2421.892578125,1.0,278.1499938964844,282.9539794921875,300.7451171875,305.9072570800781,293.1499938964844,293.1499938964844,278.1499938964844,36124.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402999043464661,1.0,0.0,0.0,3.937483310699463,3.937510251998901,1.0345005421186215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.666015625,0.0,1878.153564453125,1895.4371337890625,0.0,2844.517578125,0.9699385166168212,1.0,0.0,3.0,1.0,0.0
17687160,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7779501080513,0.3501909971237182,0.3194072842597961,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8746166229248047,0.5039425492286682,0.4808397889137268,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9627283811569214,0.6602545976638794,0.4627601504325866,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8130617141723633,0.399906575679779,0.3829809725284576,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.6210523247718811,0.1743321716785431,0.8087512850761414,284.9447326660156,284.95001220703125,304.22100830078125,297.7481994628906,300.4432373046875,297.1949462890625,284.94464111328125,1.0,0.5868901014328003,0.9485332369804382,0.9485332369804382,1.0,1.0,-2.947331666946411,1.3579262495040894,1.5894052982330322,0.6851689219474792,0.9735996723175048,0.9735996723175048,0.0,192.9744415283203,196.0,79078.1875,0.0,2425.257568359375,1.0,278.1499938964844,282.9544677734375,300.7466125488281,305.9048156738281,293.1499938964844,293.1499938964844,278.1499938964844,36180.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401160836219788,1.0,0.0,0.0,3.9337971210479736,3.933824062347412,1.03256456895906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.40625,0.0,1873.87744140625,1895.4371337890625,0.0,2842.800048828125,0.9691416025161744,1.0,0.0,3.0,1.0,0.0
17687220,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7760234475135803,0.3495910167694092,0.3189411461353302,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8724974989891052,0.5031717419624329,0.4801926016807556,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9611214995384216,0.6608369946479797,0.4632211625576019,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8113371729850769,0.3995388150215149,0.3827105760574341,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6195836663246155,0.1739678978919983,0.8074963688850403,284.9439697265625,284.95001220703125,304.21636962890625,297.75018310546875,300.43865966796875,297.1910705566406,284.94390869140625,1.0,0.5874490737915039,0.947115421295166,0.947115421295166,1.0,1.0,-2.9447145462036133,1.3565739393234253,1.588140606880188,0.6843583583831787,0.9712041020393372,0.9712041020393372,0.0,194.4761657714844,196.0,79002.296875,0.0,2428.05322265625,1.0,278.1499938964844,282.95538330078125,300.7481689453125,305.90167236328125,293.1499938964844,293.1499938964844,278.1499938964844,36229.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398898839950562,1.0,0.0,0.0,3.929237127304077,3.929263830184937,1.0301720294592087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.244140625,0.0,1868.438720703125,1895.4371337890625,0.0,2840.6865234375,0.968144416809082,1.0,0.0,3.0,1.0,0.0
17687280,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7741008996963501,0.348973661661148,0.3184586763381958,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8703863024711609,0.5023797154426575,0.4795245230197906,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9594956636428832,0.6613893508911133,0.4636610448360443,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8095908761024475,0.3991508781909942,0.3824201226234436,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.6180768013000488,0.1735760122537613,0.8061088919639587,284.9434509277344,284.95001220703125,304.2117919921875,297.752197265625,300.43408203125,297.1871643066406,284.9433898925781,1.0,0.5879776477813721,0.945697546005249,0.945697546005249,1.0,1.0,-2.941843748092652,1.3550992012023926,1.5867446660995483,0.6834728121757507,0.9687527418136596,0.9687527418136596,0.0,195.97760009765625,199.0,78917.5546875,0.0,2430.380615234375,1.0,278.1499938964844,282.9566345214844,300.7497863769531,305.8979797363281,293.1499938964844,293.1499938964844,278.1499938964844,36271.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396284580230713,1.0,0.0,0.0,3.923970222473145,3.923996925354004,1.027412054099841e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12936.560546875,0.0,1862.052734375,1895.4371337890625,0.0,2838.243896484375,0.96698397397995,1.0,0.0,3.0,1.0,0.0
17687340,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7721843719482422,0.3483397960662842,0.3179609477519989,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8682848811149597,0.5015676021575928,0.4788368940353393,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.957852303981781,0.6619120836257935,0.4640800058841705,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8078211545944214,0.3987439572811126,0.3821110427379608,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6165305972099304,0.1731586158275604,0.8046002388000488,284.9430847167969,284.95001220703125,304.20721435546875,297.7542419433594,300.42950439453125,297.1832580566406,284.94305419921875,1.0,0.5884782075881958,0.944279670715332,0.944279670715332,1.0,1.0,-2.9387381076812744,1.3535106182098389,1.5852274894714355,0.682517945766449,0.966271162033081,0.966271162033081,0.0,197.47882080078125,199.0,78824.8359375,0.0,2432.274169921875,1.0,278.1499938964844,282.9581604003906,300.7514953613281,305.893798828125,293.1499938964844,293.1499938964844,278.1499938964844,36306.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393354415893555,1.0,0.0,0.0,3.918084383010864,3.918111085891724,1.0243322776659625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12920.5185546875,0.0,1854.8377685546875,1895.4371337890625,0.0,2835.5068359375,0.9656797647476196,1.0,0.0,3.0,1.0,0.0
17687400,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.7702773213386536,0.3476914167404175,0.3174501061439514,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8661965131759644,0.5007376074790955,0.4781323373317718,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9561948776245116,0.6624072790145874,0.4644800722599029,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.806027889251709,0.3983204662799835,0.3817861378192901,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.6149468421936035,0.1727198958396911,0.8029918670654297,284.94287109375,284.95001220703125,304.2026672363281,297.7562866210937,300.4249267578125,297.1793518066406,284.9428100585937,1.0,0.5889551043510437,0.9428618550300598,0.9428618550300598,1.0,1.0,-2.935434579849243,1.3518264293670654,1.5836081504821775,0.6815043091773987,0.9637776613235474,0.9637776613235474,0.0,198.9799194335937,202.0,78725.7421875,0.0,2433.80224609375,1.0,278.1499938964844,282.9598999023437,300.7532653808594,305.88922119140625,293.1499938964844,293.1499938964844,278.1499938964844,36334.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390176892280579,1.0,0.0,0.0,3.9117276668548575,3.9117543697357178,1.021011144075601e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12903.390625,0.0,1846.9993896484373,1895.4371337890625,0.0,2832.538818359375,0.9642658829689026,1.0,0.0,3.0,1.0,0.0
17687460,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7683797478675842,0.3470281064510345,0.3169258534908294,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8641210794448853,0.4998892843723297,0.4774104058742523,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9545230269432068,0.6628737449645996,0.4648602306842804,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.804215133190155,0.3978800177574157,0.3814451098442077,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.6133204102516174,0.1722599565982818,0.8012849688529968,284.9427185058594,284.95001220703125,304.1981201171875,297.7583312988281,300.4203796386719,297.1755065917969,284.94268798828125,1.0,0.5894087553024292,0.9415125846862792,0.9415125846862792,1.0,1.0,-2.931932210922241,1.3500499725341797,1.581882357597351,0.6804365515708923,0.9612737894058228,0.9612737894058228,0.0,200.4808654785156,202.0,78620.5078125,0.0,2434.96337890625,1.0,278.1499938964844,282.9618225097656,300.75506591796875,305.8842468261719,293.1499938964844,293.1499938964844,278.1499938964844,36358.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386767506599426,1.0,0.0,0.0,3.9049344062805176,3.904961109161377,1.017467980091169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.2177734375,0.0,1838.5906982421875,1895.4371337890625,0.0,2829.354736328125,0.9627504348754884,1.0,0.0,3.0,1.0,0.0
17687520,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7664942741394043,0.3463516533374786,0.3163899779319763,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8620611429214478,0.4990246593952179,0.4766733646392822,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9528401494026184,0.6633140444755554,0.46522256731987,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8024045825004578,0.3974246382713318,0.3810901939868927,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6116507649421692,0.171782374382019,0.7994973063468933,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4158020019531,297.1716613769531,284.94256591796875,1.0,0.5898425579071045,0.9401633739471436,0.9401633739471436,1.0,1.0,-2.928262710571289,1.348192572593689,1.5800701379776,0.6793198585510254,0.9587571620941162,0.9587571620941162,0.0,201.9817657470703,205.0,78510.28125,0.0,2435.8154296875,1.0,278.1499938964844,282.9638366699219,300.75689697265625,305.8789978027344,293.1499938964844,293.1499938964844,278.1499938964844,36378.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383183479309082,1.0,0.0,0.0,3.8978121280670166,3.897838592529297,1.013759856505203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.1904296875,0.0,1829.768310546875,1895.4371337890625,0.0,2826.00732421875,0.961158812046051,1.0,0.0,3.0,1.0,0.0
17687580,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7646206021308899,0.3456616103649139,0.3158420324325561,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8600162267684937,0.4981431663036346,0.4759205281734466,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9511458277702332,0.6637269258499146,0.4655660390853882,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8005968928337097,0.396953821182251,0.3807208240032196,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.6099380850791931,0.1712870299816131,0.7976287603378296,284.9425354003906,284.95001220703125,304.18896484375,297.76239013671875,300.4112243652344,297.1678466796875,284.9424743652344,1.0,0.5902564525604248,0.9388141632080078,0.9388141632080078,1.0,1.0,-2.924422264099121,1.346252202987671,1.5781699419021606,0.6781537532806396,0.9562193751335144,0.9562193751335144,0.0,203.4825897216797,205.0,78395.0390625,0.0,2436.352783203125,1.0,278.1499938964844,282.9659423828125,300.7587280273437,305.8734130859375,293.1499938964844,293.1499938964844,278.1499938964844,36396.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379433751106262,1.0,0.0,0.0,3.890374183654785,3.8904006481170654,1.009894504022668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.298828125,0.0,1820.5596923828125,1895.4371337890625,0.0,2822.506103515625,0.9594945907592772,1.0,0.0,3.0,1.0,0.0
17687640,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7627598643302917,0.344958633184433,0.3152826428413391,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8579871654510498,0.4972454309463501,0.4751526713371277,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.94944167137146,0.6641130447387695,0.4658913016319275,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7987933158874512,0.3964682221412658,0.3803377151489258,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.6082019805908203,0.1707754433155059,0.7956868410110474,284.94244384765625,284.95001220703125,304.1843566894531,297.7643737792969,300.4066467285156,297.1640625,284.9424133300781,1.0,0.5906518697738647,0.937464952468872,0.937464952468872,1.0,1.0,-2.9204235076904297,1.344234824180603,1.5761886835098269,0.6769422888755798,0.9536543488502502,0.9536543488502502,0.0,204.9833984375,208.0,78275.1875,0.0,2436.5986328125,1.0,278.1499938964844,282.9681396484375,300.76055908203125,305.8675231933594,293.1499938964844,293.1499938964844,278.1499938964844,36412.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375541567802429,1.0,0.0,0.0,3.882655620574951,3.882682085037232,1.0058912494059769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12825.60546875,0.0,1811.0218505859373,1895.4371337890625,0.0,2818.872314453125,0.957766592502594,1.0,0.0,3.0,1.0,0.0
17687700,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7609111070632935,0.3442417979240417,0.3147110044956207,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8559728264808655,0.4963303208351135,0.4743686020374298,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9477266073226928,0.6644706130027771,0.4661968946456909,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.796992838382721,0.3959667980670929,0.37993985414505,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6064422726631165,0.1702466607093811,0.7936673164367676,284.9423522949219,284.95001220703125,304.1796875,297.76629638671875,300.4020690917969,297.1603088378906,284.9422912597656,1.0,0.5910279154777527,0.9361156821250916,0.9361156821250916,1.0,1.0,-2.916255712509156,1.342134952545166,1.5741208791732788,0.6756830811500549,0.9510557055473328,0.9510557055473328,0.0,206.4841461181641,208.0,78150.4375,0.0,2436.534423828125,1.0,278.1499938964844,282.97039794921875,300.7623596191406,305.8612976074219,293.1499938964844,293.1499938964844,278.1499938964844,36427.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371504545211792,1.0,0.0,0.0,3.874642848968506,3.874669075012207,1.0017437261922169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12804.05859375,0.0,1801.1434326171875,1895.4371337890625,0.0,2815.103515625,0.9559717774391174,1.0,0.0,3.0,1.0,0.0
17687760,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7590764164924622,0.3435129523277282,0.3141287863254547,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8539751172065735,0.4954000115394592,0.4735704958438873,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9460042715072632,0.6648027896881104,0.4664852321147918,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7951980829238892,0.3954515159130096,0.3795291781425476,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.6046627759933472,0.1697033643722534,0.7915826439857483,284.9422607421875,284.95001220703125,304.1749572753906,297.7681884765625,300.3974609375,297.1565856933594,284.94219970703125,1.0,0.5913873910903931,0.9348297715187072,0.9348297715187072,1.0,1.0,-2.9119441509246826,1.3399685621261597,1.5719754695892334,0.6743876934051514,0.9484261870384216,0.9484261870384216,0.0,207.98487854003903,211.0,78021.5078125,0.0,2436.206298828125,1.0,278.1499938964844,282.97271728515625,300.7640991210937,305.854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36441.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836735188961029,1.0,0.0,0.0,3.866377115249634,3.866403341293335,9.974742170015816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.7744140625,0.0,1790.986572265625,1895.4371337890625,0.0,2811.227783203125,0.9541202783584596,1.0,0.0,3.0,1.0,0.0
17687820,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.757254958152771,0.3427713513374328,0.3135351836681366,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8519929051399231,0.4944534301757812,0.4727571606636047,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9442735910415648,0.6651076674461365,0.4667547047138214,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7934080362319946,0.3949214220046997,0.3791046738624573,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6028622388839722,0.1691447496414184,0.7894291877746582,284.9421691894531,284.95001220703125,304.1701965332031,297.77001953125,300.392822265625,297.1529235839844,284.9421081542969,1.0,0.5917293429374695,0.933543860912323,0.933543860912323,1.0,1.0,-2.9074783325195312,1.337727189064026,1.569751262664795,0.6730504035949707,0.9457607865333556,0.9457607865333556,0.0,209.485580444336,211.0,77888.0390625,0.0,2435.5966796875,1.0,278.1499938964844,282.97509765625,300.76580810546875,305.84783935546875,293.1499938964844,293.1499938964844,278.1499938964844,36455.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363077044487,1.0,0.0,0.0,3.857842683792114,3.857868909835816,9.930755595632943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.6962890625,0.0,1780.535400390625,1895.4371337890625,0.0,2807.238037109375,0.9522084593772888,1.0,0.0,3.0,1.0,0.0
17687880,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7554479837417603,0.3420181572437286,0.3129313588142395,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8500272035598755,0.4934919774532318,0.4719299972057342,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9425373077392578,0.6653873324394226,0.4670069813728332,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7916244268417358,0.3943777680397033,0.3786675631999969,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.6010428667068481,0.1685723811388015,0.7872142195701599,284.9420471191406,284.95001220703125,304.16534423828125,297.77178955078125,300.3881530761719,297.1492614746094,284.9420166015625,1.0,0.59205561876297,0.9322579503059388,0.9322579503059388,1.0,1.0,-2.902874231338501,1.3354177474975586,1.5674564838409424,0.6716758012771606,0.9430618286132812,0.9430618286132812,0.0,210.9862823486328,214.0,77750.3671875,0.0,2434.734375,1.0,278.1499938964844,282.9775695800781,300.7674560546875,305.84063720703125,293.1499938964844,293.1499938964844,278.1499938964844,36469.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358696103096008,1.0,0.0,0.0,3.849056482315064,3.8490824699401855,9.885573035717243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12734.875,0.0,1769.817626953125,1895.4371337890625,0.0,2803.150390625,0.9502405524253844,1.0,0.0,3.0,1.0,0.0
17687940,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.753654420375824,0.3412525951862335,0.3123165369033813,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8480766415596008,0.4925145804882049,0.4710879623889923,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9407945275306702,0.6656399965286255,0.467240571975708,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.7898464202880859,0.3938196003437042,0.3782168924808502,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.5992034077644348,0.1679854094982147,0.7849337458610535,284.94195556640625,284.95001220703125,304.160400390625,297.7734680175781,300.38348388671875,297.1456298828125,284.94189453125,1.0,0.5923652052879333,0.9309720396995544,0.9309720396995544,1.0,1.0,-2.898121356964112,1.3330351114273071,1.5650861263275146,0.6702618598937988,0.940326988697052,0.940326988697052,0.0,212.4869384765625,214.0,77608.1640625,0.0,2433.60205078125,1.0,278.1499938964844,282.9801025390625,300.76904296875,305.8330383300781,293.1499938964844,293.1499938964844,278.1499938964844,36483.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354200124740601,1.0,0.0,0.0,3.839999437332153,3.8400254249572754,9.83910467766691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.2568359375,0.0,1758.8131103515625,1895.4371337890625,0.0,2798.95556640625,0.9482122659683228,1.0,0.0,3.0,1.0,0.0
17688000,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7518754601478577,0.340475857257843,0.3116918206214905,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8461422920227051,0.4915231764316559,0.4702326357364654,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9390479922294616,0.6658675670623779,0.467457115650177,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7880755662918091,0.3932482004165649,0.3777539134025574,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5973460078239441,0.1673853397369384,0.7825947403907776,284.9418640136719,284.95001220703125,304.1553649902344,297.7750549316406,300.37872314453125,297.1419982910156,284.9418029785156,1.0,0.5926599502563477,0.9296861290931702,0.9296861290931702,1.0,1.0,-2.893234968185425,1.3305866718292236,1.5626482963562012,0.6688134074211121,0.9375590085983276,0.9375590085983276,0.0,213.9875946044922,202.0,77461.7109375,0.0,2432.22802734375,1.0,278.1499938964844,282.9826965332031,300.7705383300781,305.8250732421875,293.1499938964844,293.1499938964844,278.1499938964844,36497.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349602818489075,1.0,0.0,0.0,3.830687999725342,3.8307137489318848,9.791446018425631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.8876953125,0.0,1747.5477294921875,1895.4371337890625,0.0,2794.667724609375,0.9461274147033693,1.0,0.0,3.0,1.0,0.0
17688060,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7554947733879089,0.3396990597248077,0.3107877969741821,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8503019213676453,0.4905213713645935,0.4690780937671661,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.945390522480011,0.6660735011100769,0.4674450755119324,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7923396229743958,0.3926679790019989,0.3769925534725189,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6002365350723267,0.1667791008949279,0.7788427472114563,284.93914794921875,284.95001220703125,304.15020751953125,297.7765808105469,300.3737487792969,297.1384582519531,284.9388732910156,1.0,0.5876749753952026,0.9284443259239196,0.9284443259239196,1.0,1.0,-2.885327339172364,1.326657772064209,1.5586696863174438,0.6666345596313477,0.9326741099357604,0.9326741099357604,0.0,208.118392944336,202.0,77253.7109375,0.0,2389.167724609375,1.0,278.1499938964844,282.9835510253906,300.77178955078125,305.8150634765625,293.1499938964844,293.1499938964844,278.1499938964844,36584.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83447265625,1.0,0.0,0.0,3.819798231124878,3.819823980331421,9.735855428516516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.9228515625,0.0,1734.990234375,1895.4371337890625,0.0,2790.119384765625,0.9436928629875184,1.0,0.0,3.0,1.0,0.0
17688120,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.7594075202941895,0.3389428853988647,0.3098919093608856,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8547821044921875,0.4895258247852325,0.4679192304611206,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9519460201263428,0.6662746071815491,0.4674217998981476,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7968851923942566,0.3920967280864715,0.3762291967868805,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.6033128499984741,0.1661878377199173,0.7751040458679199,284.9377746582031,284.95001220703125,304.1449279785156,297.7779541015625,300.368896484375,297.1351928710937,284.9376525878906,1.0,0.5832089185714722,0.9272024631500244,0.9272024631500244,1.0,1.0,-2.877418279647827,1.32274067401886,1.5546776056289673,0.6643959283828735,0.9278740286827089,0.9278740286827089,0.0,202.15936279296875,190.0,77026.921875,0.0,2345.890380859375,1.0,278.1499938964844,282.9864501953125,300.7724609375,305.8014831542969,293.1499938964844,293.1499938964844,278.1499938964844,36690.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338903188705444,1.0,0.0,0.0,3.8061363697052,3.806161880493164,9.666337064118125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.7099609375,0.0,1719.3028564453125,1895.4371337890625,0.0,2784.689697265625,0.940713346004486,1.0,0.0,3.0,1.0,0.0
17688180,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7636005878448486,0.3382037580013275,0.3090117871761322,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8595688939094543,0.4885377883911133,0.466765820980072,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.958618462085724,0.6664745211601257,0.4673959612846374,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8016852140426636,0.3915344178676605,0.3754732012748718,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.6065548062324524,0.1656095683574676,0.7714219093322754,284.9374389648437,284.95001220703125,304.1395263671875,297.7792358398437,300.3641357421875,297.1322326660156,284.9374084472656,1.0,0.5787116289138794,0.925960659980774,0.925960659980774,1.0,1.0,-2.8696086406707764,1.3188705444335938,1.5507380962371826,0.6621866226196289,0.9235053062438964,0.9235053062438964,0.0,196.17529296875,190.0,76798.359375,0.0,2302.88720703125,1.0,278.1499938964844,282.9902648925781,300.7730712890625,305.787109375,293.1499938964844,293.1499938964844,278.1499938964844,36749.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332391977310181,1.0,0.0,0.0,3.7917847633361816,3.7918105125427246,9.593578624844668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.5068359375,0.0,1702.5303955078125,1895.4371337890625,0.0,2778.619873046875,0.9375388622283936,1.0,0.0,3.0,1.0,0.0
17688240,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.76808100938797,0.3374751806259155,0.30814328789711,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8646754622459412,0.4875538349151611,0.4656172692775726,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.965349018573761,0.6666693091392517,0.4673675894737243,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8067315816879272,0.3909774124622345,0.3747232556343078,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.6099546551704407,0.165040373802185,0.7677860260009766,284.93768310546875,284.95001220703125,304.1340026855469,297.7803955078125,300.3594055175781,297.12945556640625,284.93768310546875,1.0,0.574187159538269,0.9247188568115234,0.9247188568115234,1.0,1.0,-2.861878633499145,1.3150371313095093,1.5468415021896362,0.6600031852722168,0.9195207357406616,0.9195207357406616,0.0,190.18194580078125,178.0,76569.46875,0.0,2260.196533203125,1.0,278.1499938964844,282.9945678710937,300.7737731933594,305.77264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36778.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325530290603638,1.0,0.0,0.0,3.777099132537842,3.7771246433258057,9.519411037217652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.5341796875,0.0,1685.2510986328125,1895.4371337890625,0.0,2772.224853515625,0.9342703223228456,1.0,0.0,3.0,1.0,0.0
17688300,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.772863507270813,0.3367524445056915,0.3072820007801056,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.870122492313385,0.4865707159042358,0.4644708037376404,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9720873236656188,0.6668548583984375,0.4673340320587158,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8118919730186462,0.3904224336147308,0.3739765882492065,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.6134857535362244,0.16447713971138,0.7641833424568176,284.93817138671875,284.95001220703125,304.1283264160156,297.78143310546875,300.3547058105469,297.1268615722656,284.9381408691406,1.0,0.5696345567703247,0.9234769940376282,0.9234769940376282,1.0,1.0,-2.8541975021362305,1.3112255334854126,1.542971968650818,0.6578382849693298,0.915806770324707,0.915806770324707,0.0,184.1849975585937,178.0,76341.03125,0.0,2217.78955078125,1.0,278.1499938964844,282.9990234375,300.7745361328125,305.75830078125,293.1499938964844,293.1499938964844,278.1499938964844,36788.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318501114845276,1.0,0.0,0.0,3.762352466583252,3.7623775005340576,9.445222985959844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.8408203125,0.0,1667.877685546875,1895.4371337890625,0.0,2765.675048828125,0.9309736490249634,1.0,0.0,3.0,1.0,0.0
17688360,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7779660224914551,0.3360314667224884,0.3064239621162414,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8759340643882751,0.4855850338935852,0.4633233547210693,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9787867665290833,0.667026937007904,0.4672925174236297,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8171654343605042,0.3898662626743316,0.3732301890850067,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.6170869469642639,0.1639167517423629,0.7605997323989868,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.3500061035156,297.1243896484375,284.9386291503906,1.0,0.565051794052124,0.9223738312721252,0.9223738312721252,1.0,1.0,-2.8465330600738525,1.3074291944503784,1.539103865623474,0.655693531036377,0.9122723937034608,0.9122723937034608,0.0,178.18685913085938,166.0,76113.15625,0.0,2175.620361328125,1.0,278.1499938964844,283.0035095214844,300.7752990722656,305.7440490722656,293.1499938964844,293.1499938964844,278.1499938964844,36788.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311417698860168,1.0,0.0,0.0,3.747667789459229,3.747692823410034,9.371636906507774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.373046875,0.0,1650.6290283203125,1895.4371337890625,0.0,2759.076904296875,0.92768394947052,1.0,0.0,3.0,1.0,0.0
17688420,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7834094762802124,0.3353094458580017,0.3055660426616668,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.882136881351471,0.484594315290451,0.4621722102165222,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9854031801223756,0.6671828031539917,0.4672406613826751,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8226298689842224,0.389306366443634,0.3724813461303711,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.6207965612411499,0.1633567214012146,0.7570226192474365,284.9390563964844,284.95001220703125,304.1164245605469,297.78302001953125,300.34527587890625,297.1219787597656,284.93902587890625,1.0,0.5604332089424133,0.9212707281112672,0.9212707281112672,1.0,1.0,-2.8388566970825195,1.3036255836486816,1.5352312326431274,0.6535534262657166,0.9088361263275146,0.9088361263275146,0.0,172.18849182128906,166.0,75885.234375,0.0,2133.6455078125,1.0,278.1499938964844,283.0079040527344,300.7759704589844,305.72979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36786.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304333090782166,1.0,0.0,0.0,3.7330689430236816,3.733093738555908,9.298765348830784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.97265625,0.0,1633.58056640625,1895.4371337890625,0.0,2752.47998046875,0.924411118030548,1.0,0.0,3.0,1.0,0.0
17688480,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7892179489135742,0.3345846235752105,0.3047063946723938,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8887607455253601,0.4835969507694244,0.4610156118869781,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9918951392173768,0.6673210263252258,0.4671773314476013,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.828369140625,0.388741135597229,0.371728241443634,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.6246679425239563,0.1627951711416244,0.7534425854682922,284.9393615722656,284.95001220703125,304.1102294921875,297.7835693359375,300.3404541015625,297.1196594238281,284.9393310546875,1.0,0.5557791590690613,0.9201675653457642,0.9201675653457642,1.0,1.0,-2.8311495780944824,1.2998045682907104,1.531345009803772,0.6514129638671875,0.9054473638534546,0.9054473638534546,0.0,166.19003295898438,154.0,75656.5,0.0,2091.834228515625,1.0,278.1499938964844,283.0122375488281,300.7765197753906,305.7154235839844,293.1499938964844,293.1499938964844,278.1499938964844,36783.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297262191772461,1.0,0.0,0.0,3.7185096740722656,3.718534469604492,9.226374686477356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.4697265625,0.0,1616.705078125,1895.4371337890625,0.0,2745.897216796875,0.9211483597755432,1.0,0.0,3.0,1.0,0.0
