time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7954163551330566,0.3338558971881866,0.3038437962532043,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8958359360694885,0.4825915098190307,0.459852010011673,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9982135891914368,0.6674398183822632,0.4670878052711487,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8344703912734985,0.3881691694259643,0.3709694147109985,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.628761351108551,0.1622308492660522,0.7498536109924316,284.9395751953125,284.95001220703125,304.10382080078125,297.7839660644531,300.3355712890625,297.1173400878906,284.93951416015625,1.0,0.5510794520378113,0.9190644025802612,0.9190644025802612,1.0,1.0,-2.8233730792999268,1.295946717262268,1.5274263620376587,0.6492655873298645,0.9020830392837524,0.9020830392837524,0.0,160.1917724609375,154.0,75426.1640625,0.0,2050.13330078125,1.0,278.1499938964844,283.0164794921875,300.7768859863281,305.7008361816406,293.1499938964844,293.1499938964844,278.1499938964844,36782.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290193676948547,1.0,0.0,0.0,3.70396089553833,3.7039856910705566,9.154319968729396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.7490234375,0.0,1599.9764404296875,1895.4371337890625,0.0,2739.31884765625,0.9178900718688964,1.0,0.0,3.0,1.0,0.0
17688600,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8015397191047668,0.3330893218517303,0.3029820919036865,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9028383493423462,0.4815431833267212,0.4586860835552215,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9990000128746032,0.6680276989936829,0.4589326977729797,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8405497670173645,0.3875572383403778,0.3702095150947571,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.6327923536300659,0.1616345793008804,0.7462756633758545,284.9320373535156,284.95001220703125,304.09722900390625,297.7841796875,300.3306579589844,297.1165466308594,284.9305419921875,1.0,0.5449445843696594,0.9179612398147584,0.9179612398147584,1.0,1.0,-2.805960178375244,1.2873367071151731,1.5186234712600708,0.6448795199394226,0.8928744196891785,0.8928744196891785,0.0,154.2321014404297,142.0,75014.125,0.0,1993.25537109375,1.0,278.1499938964844,283.0145568847656,300.7767944335937,305.6820068359375,293.1499938964844,293.1499938964844,278.45001220703125,36988.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282766342163086,1.0,0.0,0.0,3.6860525608062735,3.686077117919922,9.066013149094942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.1796875,0.0,1581.1217041015625,1895.4371337890625,0.0,2732.40869140625,0.913857877254486,1.0,0.0,3.0,1.0,0.0
17688660,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8078650236129761,0.3325311541557312,0.3021567761898041,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9104130864143372,0.4806789457798004,0.4575459957122803,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9990000128746032,0.6703765988349915,0.4472446739673614,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8469234704971313,0.3870931565761566,0.3694670796394348,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.6369937658309937,0.161104068160057,0.7426987290382385,285.0285339355469,284.95001220703125,304.09039306640625,297.7841796875,300.330322265625,297.1247253417969,285.0281066894531,1.0,0.538447916507721,0.9169629216194152,0.9169629216194152,1.0,1.0,-2.7843563556671143,1.2767517566680908,1.5076045989990234,0.6391479969024658,0.9669797420501708,0.9669797420501708,0.0,148.2536163330078,142.0,73862.78125,0.0,1930.34521484375,1.0,278.4010925292969,283.1333312988281,300.7486877441406,305.4793701171875,293.1499938964844,293.1499938964844,278.45001220703125,33849.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823124349117279,1.0,0.0,0.0,3.728405952453613,3.7284302711486816,9.275549928133842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.9541015625,0.0,1605.7236328125,1895.4371337890625,0.0,2684.538330078125,0.9226414561271667,1.0,0.0,3.0,1.0,0.0
17688720,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8145884275436401,0.3320022523403168,0.3015312850475311,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.919217884540558,0.4798372089862823,0.456597238779068,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.6737961173057556,0.435137003660202,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8540165424346924,0.3866548538208008,0.3688837885856628,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6417250037193298,0.1606173068284988,0.7395358681678772,284.9866027832031,284.95001220703125,304.0833435058594,297.78399658203125,300.3334350585937,297.1395263671875,284.9825134277344,1.0,0.5319563150405884,0.9159645438194276,0.9159645438194276,1.0,1.0,-2.76341199874878,1.2664800882339478,1.496931791305542,0.6336210370063782,0.958995521068573,0.958995521068573,0.0,142.26185607910156,130.0,73547.90625,0.0,1869.27880859375,1.0,278.44256591796875,283.0991516113281,300.7633361816406,305.5314636230469,293.1499938964844,293.1499938964844,278.1499938964844,33970.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821681797504425,1.0,0.0,0.0,3.778020143508911,3.7780449390411377,9.524052870801824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.072265625,0.0,1664.6002197265625,1895.4371337890625,0.0,2671.156982421875,0.9323123693466188,1.0,0.0,3.0,1.0,0.0
17688780,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.821291446685791,0.3309891819953918,0.300676941871643,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.9286178946495056,0.4785023331642151,0.4554053544998169,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.9990000128746032,0.6772578358650208,0.422787457704544,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.861519455909729,0.3858136832714081,0.3681062459945678,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.6467737555503845,0.159972995519638,0.7360970973968506,284.83453369140625,284.95001220703125,304.0760498046875,297.7835998535156,300.33551025390625,297.1529846191406,284.832275390625,1.0,0.525191605091095,0.9149662256240844,0.9149662256240844,1.0,1.0,-2.741049528121948,1.2555023431777954,1.4855470657348633,0.627790629863739,0.8444110155105591,0.8444110155105591,0.0,136.27256774902344,130.0,73628.3671875,0.0,1806.916748046875,1.0,278.1960754394531,282.94854736328125,300.8000183105469,305.71026611328125,293.1499938964844,293.1499938964844,278.1499938964844,39722.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255121111869812,1.0,0.0,0.0,3.7026875019073486,3.702712774276733,9.148026833827316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.2421875,0.0,1620.832763671875,1895.4371337890625,0.0,2706.708740234375,0.9167369604110718,1.0,0.0,3.0,1.0,0.0
17688840,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.828020453453064,0.329971581697464,0.2995065152645111,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9382767677307128,0.4770959019660949,0.4538466930389404,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.681213915348053,0.410242348909378,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8693493604660034,0.3848997056484222,0.3670216500759125,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6520588397979736,0.1592883467674255,0.7320382595062256,284.8814697265625,284.95001220703125,304.0685119628906,297.7829895019531,300.33819580078125,297.1679382324219,284.8822326660156,1.0,0.5181227326393127,0.9139678478240968,0.9139678478240968,1.0,1.0,-2.716514110565185,1.2434673309326172,1.4730467796325684,0.6213883757591248,0.8447109460830688,0.8447109460830688,0.0,130.28359985351562,133.0,72722.390625,0.0,1742.2635498046875,1.0,278.1575012207031,283.0075378417969,300.7795715332031,305.57586669921875,293.1499938964844,293.1499938964844,278.45001220703125,40342.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824336588382721,1.0,0.0,0.0,3.58306097984314,3.583085060119629,8.56646579450171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.5634765625,0.0,1491.855224609375,1895.4371337890625,0.0,2695.790771484375,0.894147515296936,1.0,0.0,3.0,1.0,0.0
17688900,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8253730535507202,0.3294939994812011,0.2988795638084411,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9344773888587952,0.4761976599693298,0.4528038501739502,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6849533319473267,0.4136257469654083,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.866471529006958,0.384402334690094,0.3663987517356872,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6495846509933472,0.1588221043348312,0.7296882271766663,285.00982666015625,284.95001220703125,304.06072998046875,297.7821350097656,300.3438720703125,297.1853332519531,285.01123046875,1.0,0.5198034048080444,0.9129695296287536,0.9129695296287536,1.0,1.0,-2.7149534225463867,1.2427300214767456,1.4722234010696411,0.6204772591590881,0.9281449317932128,0.9281449317932128,0.0,131.5702362060547,133.0,72001.28125,0.0,1745.93505859375,1.0,278.3995361328125,283.1482238769531,300.7394714355469,305.34405517578125,293.1499938964844,293.1499938964844,278.45001220703125,34784.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177695274353027,1.0,0.0,0.0,3.6213879585266113,3.6214113235473633,8.750711799621058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.412109375,0.0,1492.54736328125,1895.4371337890625,0.0,2634.917724609375,0.9000456929206848,1.0,0.0,3.0,1.0,0.0
17688960,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.822983980178833,0.3290577232837677,0.298580914735794,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9309167861938475,0.4753968417644501,0.452118456363678,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.6872315406799316,0.4170796275138855,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8638209104537964,0.3839907050132751,0.3660730719566345,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.647327721118927,0.1583993136882782,0.7280572056770325,284.9908142089844,284.95001220703125,304.0526733398437,297.7810363769531,300.3446044921875,297.19384765625,284.9895935058594,1.0,0.5208320617675781,0.9123366475105286,0.9123366475105286,1.0,1.0,-2.715569257736206,1.2429755926132202,1.4725937843322754,0.6206076741218567,0.9324827194213868,0.9324827194213868,0.0,132.9990997314453,136.0,72122.046875,0.0,1753.4647216796875,1.0,278.4419250488281,283.1295166015625,300.7567138671875,305.4138488769531,293.1499938964844,293.1499938964844,278.1499938964844,34086.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160707354545593,1.0,0.0,0.0,3.678010940551758,3.678034782409668,9.026498446473852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.5087890625,0.0,1550.1259765625,1895.4371337890625,0.0,2619.20703125,0.9101162552833556,1.0,0.0,3.0,1.0,0.0
17689020,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.820320188999176,0.3281345069408417,0.2980556190013885,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.927103877067566,0.4741616249084472,0.451252281665802,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.6880263090133667,0.4206894040107727,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.860992968082428,0.3832213580608368,0.3656022846698761,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6449389457702637,0.1577967405319214,0.7261027097702026,284.8652648925781,284.95001220703125,304.0443115234375,297.7797241210937,300.3389587402344,297.19097900390625,284.8645935058594,1.0,0.5217398405075073,0.9117037653923036,0.9117037653923036,1.0,1.0,-2.715324640274048,1.242790460586548,1.4725341796875,0.6205735802650452,0.8418886065483093,0.8418886065483093,0.0,134.47679138183594,136.0,72694.1875,0.0,1759.93896484375,1.0,278.1981506347656,282.9952697753906,300.799560546875,305.6257019042969,293.1499938964844,293.1499938964844,278.1499938964844,38897.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205915689468384,1.0,0.0,0.0,3.621334791183472,3.62135910987854,8.750456004236185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.1962890625,0.0,1523.0191650390625,1895.4371337890625,0.0,2661.05078125,0.8984670042991638,1.0,0.0,3.0,1.0,0.0
17689080,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8172610998153687,0.3271298110485077,0.2971883416175842,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.922914743423462,0.4728385806083679,0.4500481784343719,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.6881930828094482,0.4244753718376159,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8578721880912781,0.3823594152927398,0.3648439347743988,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6422845125198364,0.1570976972579956,0.7233706712722778,284.9129333496094,284.95001220703125,304.0356750488281,297.7781066894531,300.3304443359375,297.18310546875,284.91357421875,1.0,0.5224447846412659,0.9110708832740784,0.9110708832740784,1.0,1.0,-2.7131917476654053,1.2416887283325195,1.4715031385421753,0.6200354099273682,0.8536918759346008,0.8536918759346008,0.0,135.97317504882812,139.0,72435.2265625,0.0,1763.6864013671875,1.0,278.1580810546875,283.0429382324219,300.7848815917969,305.5404968261719,293.1499938964844,293.1499938964844,278.45001220703125,38629.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820777416229248,1.0,0.0,0.0,3.544519424438477,3.544543027877808,8.383165095438017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.283203125,0.0,1438.0584716796875,1895.4371337890625,0.0,2662.773193359375,0.8843673467636108,1.0,0.0,3.0,1.0,0.0
17689140,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8143974542617798,0.3264831602573395,0.296496033668518,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9189952611923218,0.4718694388866424,0.4490194320678711,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.6885100603103638,0.4281841218471527,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8549543619155884,0.3817834258079529,0.3642157018184662,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6397318840026855,0.1564890444278717,0.720695436000824,285.023193359375,284.95001220703125,304.0267333984375,297.7762756347656,300.3238525390625,297.178955078125,285.0239562988281,1.0,0.5232478976249695,0.9104380011558532,0.9104380011558532,1.0,1.0,-2.7116081714630127,1.240861177444458,1.470746994018555,0.6196090579032898,0.9327966570854188,0.9327966570854188,0.0,137.4688720703125,139.0,71805.84375,0.0,1768.24462890625,1.0,278.3989562988281,283.1644897460937,300.7467041015625,305.3368530273437,293.1499938964844,293.1499938964844,278.45001220703125,33894.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157244920730591,1.0,0.0,0.0,3.5991034507751465,3.59912657737732,8.64334765537933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.3466796875,0.0,1461.7469482421875,1895.4371337890625,0.0,2616.00634765625,0.8940746188163757,1.0,0.0,3.0,1.0,0.0
17689200,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8118018507957458,0.3258498013019562,0.2960321307182312,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.915456473827362,0.4709469377994537,0.4482429027557373,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.6886528730392456,0.4317652285099029,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8523292541503906,0.381259948015213,0.3638013899326324,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6373838186264038,0.1558981239795684,0.7183791995048523,284.9961853027344,284.95001220703125,304.0174865722656,297.7741394042969,300.3168640136719,297.1742553710937,284.9940185546875,1.0,0.5241685509681702,0.9098051190376282,0.9098051190376282,1.0,1.0,-2.711139678955078,1.2405705451965332,1.4705690145492554,0.6194978952407837,0.9351316690444946,0.9351316690444946,0.0,138.9647979736328,142.0,71931.2265625,0.0,1774.4605712890625,1.0,278.4417419433594,283.13848876953125,300.7599792480469,305.4072570800781,293.1499938964844,293.1499938964844,278.1499938964844,33540.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149201273918152,1.0,0.0,0.0,3.662071466445923,3.662095069885254,8.948431400312984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.521484375,0.0,1528.17431640625,1895.4371337890625,0.0,2608.573974609375,0.906059980392456,1.0,0.0,3.0,1.0,0.0
17689260,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8089401125907898,0.3247487843036651,0.2953415811061859,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.911794900894165,0.4695852696895599,0.4472625255584717,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9990000128746032,0.6880103945732117,0.4354158937931061,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8495815396308899,0.3803751468658447,0.3632261455059051,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.6349362134933472,0.1551322340965271,0.7156916260719299,284.8635559082031,284.95001220703125,304.0079040527344,297.7716979980469,300.3061218261719,297.163330078125,284.8624572753906,1.0,0.5249238014221191,0.9087309837341307,0.9087309837341307,1.0,1.0,-2.709601879119873,1.2397154569625854,1.4698865413665771,0.6191273927688599,0.840303361415863,0.840303361415863,0.0,140.46815490722656,142.0,72464.234375,0.0,1779.1085205078125,1.0,278.1984558105469,282.9989318847656,300.7981262207031,305.6133728027344,293.1499938964844,293.1499938964844,278.1499938964844,38662.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199130892753601,1.0,0.0,0.0,3.6076853275299072,3.6077091693878174,8.684614840603899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.2861328125,0.0,1506.29248046875,1895.4371337890625,0.0,2654.764404296875,0.8951565027236938,1.0,0.0,3.0,1.0,0.0
17689320,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8056605458259583,0.3235955834388733,0.2943297326564789,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9079028964042664,0.4681468605995178,0.4459464251995086,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.6871461868286133,0.4391957223415375,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8465858697891235,0.3794085681438446,0.36236572265625,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6322615146636963,0.1542868018150329,0.7122732996940613,284.9097900390625,284.95001220703125,303.9979858398437,297.7689819335937,300.2942810058594,297.1507568359375,284.9103698730469,1.0,0.5254756212234497,0.9076568484306335,0.9076568484306335,1.0,1.0,-2.7062058448791504,1.237955927848816,1.468250036239624,0.618256688117981,0.8502131700515747,0.8502131700515747,0.0,141.97393798828125,130.0,72147.484375,0.0,1780.9869384765625,1.0,278.158203125,283.0466003417969,300.7790832519531,305.5198974609375,293.1499938964844,293.1499938964844,278.45001220703125,38641.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82026606798172,1.0,0.0,0.0,3.5279431343078613,3.5279664993286133,8.304938887704338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.3974609375,0.0,1420.67041015625,1895.4371337890625,0.0,2658.034423828125,0.8806772828102112,1.0,0.0,3.0,1.0,0.0
17689380,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.811962902545929,0.3227740228176117,0.2932516634464264,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9160630106925964,0.4670078158378601,0.4445328712463379,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.6878478527069092,0.427448958158493,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8532481789588928,0.3786793053150177,0.3613636195659637,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6363773941993713,0.1535059511661529,0.7076588273048401,285.0001525878906,284.95001220703125,303.9877319335937,297.7659606933594,300.2861022949219,297.1482849121094,284.99908447265625,1.0,0.5177123546600342,0.9065827131271362,0.9065827131271362,1.0,1.0,-2.6823856830596924,1.2261463403701782,1.4562392234802246,0.6125392913818359,0.9122338891029358,0.9122338891029358,0.0,136.18153381347656,130.0,71060.453125,0.0,1719.1666259765625,1.0,278.3984375,283.1546936035156,300.7364196777344,305.2973022460937,293.1499938964844,293.1499938964844,278.45001220703125,34521.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815070629119873,1.0,0.0,0.0,3.569500207901001,3.5695230960845947,8.50174558308936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.06640625,0.0,1434.6240234375,1895.4371337890625,0.0,2609.96435546875,0.8876652717590332,1.0,0.0,3.0,1.0,0.0
17689440,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8188799023628235,0.3220056295394897,0.2923977673053741,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.925608456134796,0.4659101665019989,0.4433314502239227,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9990000128746032,0.6903398036956787,0.4150207340717315,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8608867526054382,0.3779990673065185,0.3605411052703857,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.6411628127098083,0.1527892649173736,0.703427255153656,284.9601135253906,284.95001220703125,303.9771423339844,297.7626037597656,300.2835693359375,297.15643310546875,284.957275390625,1.0,0.5107718706130981,0.9055085778236388,0.9055085778236388,1.0,1.0,-2.658908605575561,1.2145812511444092,1.4443273544311523,0.606569766998291,0.8956289887428284,0.8956289887428284,0.0,130.24705505371094,133.0,70583.140625,0.0,1658.212646484375,1.0,278.44146728515625,283.12744140625,300.74237060546875,305.32574462890625,293.1499938964844,293.1499938964844,278.1499938964844,34984.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133606910705566,1.0,0.0,0.0,3.601025104522705,3.601048469543457,8.652579026602325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.83203125,0.0,1471.8680419921875,1895.4371337890625,0.0,2594.175537109375,0.8931347727775574,1.0,0.0,3.0,1.0,0.0
17689500,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.816070020198822,0.3209410011768341,0.2916508913040161,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9217311143875122,0.4645082056522369,0.4422351419925689,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.6922208070755005,0.418487012386322,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8580018877983093,0.3770782351493835,0.3598626255989074,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.6385865211486816,0.1520249545574188,0.7004284262657166,284.8558654785156,284.95001220703125,303.9661560058594,297.7589416503906,300.2810363769531,297.1617736816406,284.85906982421875,1.0,0.5123107433319092,0.9044344425201416,0.9044344425201416,1.0,1.0,-2.6564011573791504,1.213335394859314,1.443065881729126,0.6055718660354614,0.8109244704246521,0.8109244704246521,0.0,131.56166076660156,133.0,70768.9921875,0.0,1660.607177734375,1.0,278.2004699707031,283.0253295898437,300.7742004394531,305.4875793457031,293.1499938964844,293.1499938964844,278.1499938964844,40663.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169443011283875,1.0,0.0,0.0,3.5006887912750244,3.5007121562957764,8.177118502317171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.048828125,0.0,1406.77783203125,1895.4371337890625,0.0,2627.2841796875,0.873114824295044,1.0,0.0,3.0,1.0,0.0
17689560,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8129200339317322,0.3199361562728882,0.2907330393791199,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9175227284431458,0.4631420075893402,0.4409437179565429,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.6930089592933655,0.422238826751709,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8548470735549927,0.3761711418628692,0.3590202927589416,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.635837972164154,0.1512426882982254,0.6971611380577087,284.9128723144531,284.95001220703125,303.95477294921875,297.75494384765625,300.2743225097656,297.159912109375,284.9122009277344,1.0,0.5128977298736572,0.903687298297882,0.903687298297882,1.0,1.0,-2.653316020965576,1.211745262145996,1.4415708780288696,0.6048257946968079,0.8294620513916016,0.8294620513916016,0.0,133.00718688964844,136.0,70566.2265625,0.0,1662.7393798828125,1.0,278.15899658203125,283.07525634765625,300.755126953125,305.3916320800781,293.1499938964844,293.1499938964844,278.45001220703125,38906.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162954449653625,1.0,0.0,0.0,3.43196177482605,3.4319841861724854,7.859197239667992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.0888671875,0.0,1324.29833984375,1895.4371337890625,0.0,2621.283935546875,0.8597008585929871,1.0,0.0,3.0,1.0,0.0
17689620,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8099467158317566,0.3192397952079773,0.2900160253047943,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9135974645614624,0.4620883762836456,0.4398527443408966,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9990000128746032,0.6935383677482605,0.4259589910507202,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8518858551979065,0.3755171000957489,0.3583326339721679,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6332111954689026,0.1505533307790756,0.6941187381744385,285.0188903808594,284.95001220703125,303.9430236816406,297.7506103515625,300.2676696777344,297.1582336425781,285.0187072753906,1.0,0.5136330127716064,0.9029402136802672,0.9029402136802672,1.0,1.0,-2.651129484176636,1.2105991840362549,1.4405301809310913,0.6042918562889099,0.9046860933303832,0.9046860933303832,0.0,134.48313903808594,136.0,69953.375,0.0,1666.28759765625,1.0,278.39605712890625,283.1925048828125,300.7156982421875,305.1859741210937,293.1499938964844,293.1499938964844,278.45001220703125,33912.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107797503471375,1.0,0.0,0.0,3.485043525695801,3.485065460205078,8.104191238089697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.900390625,0.0,1342.362548828125,1895.4371337890625,0.0,2570.3759765625,0.8688066005706787,1.0,0.0,3.0,1.0,0.0
17689680,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8071784377098083,0.3185271918773651,0.2894943356513977,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9100323915481568,0.4610598683357239,0.4389870464801788,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.693658709526062,0.4295885562896728,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8491763472557068,0.3748912215232849,0.3578338623046875,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6307629942893982,0.1498783528804779,0.6914344429969788,284.98651123046875,284.95001220703125,303.9308776855469,297.74591064453125,300.25958251953125,297.1541748046875,284.9848022460937,1.0,0.514484703540802,0.9021930694580078,0.9021930694580078,1.0,1.0,-2.649998903274536,1.2099634408950806,1.4400355815887451,0.6040478944778442,0.9004866480827332,0.9004866480827332,0.0,135.9718475341797,139.0,70014.1875,0.0,1671.3968505859375,1.0,278.4407653808594,283.1636047363281,300.72833251953125,305.25225830078125,293.1499938964844,293.1499938964844,278.1499938964844,33804.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809731125831604,1.0,0.0,0.0,3.5440268516540527,3.5440495014190674,8.380835652133101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.7177734375,0.0,1402.4827880859375,1895.4371337890625,0.0,2560.717529296875,0.8797056674957275,1.0,0.0,3.0,1.0,0.0
17689740,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8041119575500488,0.3173827528953552,0.288745105266571,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9063845872879028,0.4596262872219085,0.4379189014434814,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9990000128746032,0.6929234862327576,0.4332937598228454,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8463398814201355,0.3739297986030578,0.3571711480617523,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6282073855400085,0.1490462720394134,0.6884029507637024,284.8660888671875,284.95001220703125,303.9183349609375,297.7408447265625,300.2477722167969,297.1438293457031,284.8669128417969,1.0,0.5151829719543457,0.9014459252357484,0.9014459252357484,1.0,1.0,-2.647832155227661,1.2088133096694946,1.439018964767456,0.6035759449005127,0.8124045729637146,0.8124045729637146,0.0,137.47215270996094,139.0,70370.125,0.0,1675.0670166015625,1.0,278.2013854980469,283.0397033691406,300.76519775390625,305.446533203125,293.1499938964844,293.1499938964844,278.1499938964844,39379.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145861029624939,1.0,0.0,0.0,3.473343133926392,3.4733662605285645,8.0498671195528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.828125,0.0,1369.4317626953125,1895.4371337890625,0.0,2605.4892578125,0.8657944798469543,1.0,0.0,3.0,1.0,0.0
17689800,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8007275462150574,0.3162284791469574,0.2877198457717895,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.902618646621704,0.4581592381000519,0.436561644077301,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9990000128746032,0.6919663548469543,0.4371058344841003,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8432992696762085,0.3729259967803955,0.3562621176242828,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.625444769859314,0.1481579840183258,0.6847518086433411,284.9167175292969,284.95001220703125,303.9053649902344,297.73541259765625,300.2349853515625,297.1321105957031,284.9156494140625,1.0,0.5157130360603333,0.9006987810134888,0.9006987810134888,1.0,1.0,-2.644070863723755,1.20689058303833,1.4371803998947144,0.6026723980903625,0.8282720446586609,0.8282720446586609,0.0,138.97592163085938,127.0,70124.8359375,0.0,1676.4647216796875,1.0,278.1593017578125,283.0868225097656,300.7440795898437,305.3529968261719,293.1499938964844,293.1499938964844,278.45001220703125,38445.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148053288459778,1.0,0.0,0.0,3.403370857238769,3.403393030166626,7.728796163064544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.50390625,0.0,1292.7611083984375,1895.4371337890625,0.0,2607.513671875,0.85301274061203,1.0,0.0,3.0,1.0,0.0
17689860,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8071905970573425,0.3153428137302398,0.2866115570068359,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9104182720184326,0.456936240196228,0.4350942373275757,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.6924681663513184,0.4252918362617492,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8499073386192322,0.3721143007278442,0.3552033901214599,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6294310092926025,0.1473170220851898,0.6799076795578003,284.9985046386719,284.95001220703125,303.8919372558594,297.7296142578125,300.2250061035156,297.1293029785156,284.99664306640625,1.0,0.5078059434890747,0.8997662663459778,0.8997662663459778,1.0,1.0,-2.619726181030273,1.194810390472412,1.424915790557861,0.5969399213790894,0.884907066822052,0.884907066822052,0.0,133.18597412109375,127.0,69061.796875,0.0,1616.0137939453125,1.0,278.395263671875,283.187255859375,300.69903564453125,305.1314697265625,293.1499938964844,293.1499938964844,278.45001220703125,34423.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095583319664001,1.0,0.0,0.0,3.4443325996398926,3.444354295730591,7.915957667137263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.4609375,0.0,1305.0367431640625,1895.4371337890625,0.0,2559.12646484375,0.8597921133041382,1.0,0.0,3.0,1.0,0.0
17689920,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8142547607421875,0.3144885003566742,0.2856884300708771,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9197431802749634,0.4557330012321472,0.4338020980358124,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9990000128746032,0.6947242021560669,0.4128021001815796,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8574607968330383,0.371330052614212,0.354291707277298,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6340086460113525,0.1465293914079666,0.6753777861595154,284.9547119140625,284.95001220703125,303.8780822753906,297.723388671875,300.2206726074219,297.1371765136719,284.9525146484375,1.0,0.500705897808075,0.898833692073822,0.898833692073822,1.0,1.0,-2.5955193042755127,1.1828739643096924,1.4126453399658203,0.5909048914909363,0.8640732765197754,0.8640732765197754,0.0,127.25286102294922,130.0,68513.328125,0.0,1556.1566162109375,1.0,278.4403686523437,283.1590881347656,300.70220947265625,305.1534423828125,293.1499938964844,293.1499938964844,278.75,35254.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077621459960938,1.0,0.0,0.0,3.4701383113861084,3.470160484313965,8.03501848167798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.2705078125,0.0,1336.814697265625,1895.4371337890625,0.0,2542.60009765625,0.8640376925468445,1.0,0.0,3.0,1.0,0.0
17689980,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8114303946495056,0.3137970566749573,0.285004198551178,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9159379601478576,0.4546757638454437,0.432748019695282,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9990000128746032,0.697001576423645,0.4162656962871551,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8546027541160583,0.370674729347229,0.3536309599876404,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.6314403414726257,0.1458539813756942,0.6722919940948486,285.05303955078125,284.95001220703125,303.86376953125,297.716796875,300.2193298339844,297.1473388671875,285.0531005859375,1.0,0.5023174285888672,0.897901177406311,0.897901177406311,1.0,1.0,-2.593048334121704,1.1816600561141968,1.4113881587982178,0.5899046659469604,0.9465603828430176,0.9465603828430176,0.0,128.56121826171875,130.0,67903.75,0.0,1558.587646484375,1.0,278.6941223144531,283.2727355957031,300.6771545410156,304.9931030273437,293.1499938964844,293.1499938964844,278.75,32002.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027082681655884,1.0,0.0,0.0,3.543304681777954,3.5433268547058105,8.377419931093755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.646484375,0.0,1388.6348876953125,1895.4371337890625,0.0,2496.212158203125,0.8799382448196411,1.0,0.0,3.0,1.0,0.0
17690040,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.808646023273468,0.3130741417407989,0.2844803929328918,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.91225266456604,0.4536128938198089,0.4318645298480987,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.6980655193328857,0.4198627471923828,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8518152236938477,0.3700124323368072,0.3531137406826019,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6289685368537903,0.1451891809701919,0.6696527600288391,285.0111694335937,284.95001220703125,303.8489990234375,297.70977783203125,300.2135925292969,297.1499938964844,285.0072021484375,1.0,0.5031560063362122,0.8969686627388,0.8969686627388,1.0,1.0,-2.5918867588043213,1.1809961795806885,1.4108906984329224,0.5896199345588684,0.9467800855636596,0.9467800855636596,0.0,130.00079345703125,133.0,68089.8125,0.0,1563.3599853515625,1.0,278.7407531738281,283.22979736328125,300.69561767578125,305.0836486816406,293.1499938964844,293.1499938964844,278.45001220703125,32132.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024524450302124,1.0,0.0,0.0,3.628838300704956,3.628861427307129,8.786755074652319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11657.5244140625,0.0,1480.984375,1895.4371337890625,0.0,2493.868896484375,0.8974494338035583,1.0,0.0,3.0,1.0,0.0
17690100,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8054651618003845,0.3118458390235901,0.2836915552616119,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9083603620529176,0.4520642161369324,0.4307287633419037,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9990000128746032,0.6977209448814392,0.423622190952301,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8488041758537292,0.368937611579895,0.3523830473423004,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6263221502304077,0.1443369388580322,0.6666035056114197,284.8607482910156,284.95001220703125,303.833740234375,297.70233154296875,300.2018127441406,297.1421203613281,284.8569641113281,1.0,0.5038394331932068,0.8960360884666443,0.8960360884666443,1.0,1.0,-2.589554071426392,1.1797516345977783,1.4098023176193235,0.5890728831291199,0.8425814509391785,0.8425814509391785,0.0,131.48324584960938,133.0,68670.3671875,0.0,1566.709716796875,1.0,278.4989013671875,283.0721130371094,300.7349853515625,305.2964782714844,293.1499938964844,293.1499938964844,278.45001220703125,37638.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084229826927185,1.0,0.0,0.0,3.591233491897583,3.591257095336914,8.605588277532661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.6171875,0.0,1480.82421875,1895.4371337890625,0.0,2548.67822265625,0.8905413746833801,1.0,0.0,3.0,1.0,0.0
17690160,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8018141388893127,0.3105294704437256,0.282547265291214,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9042226672172546,0.450396329164505,0.4292136132717132,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.696774959564209,0.427552193403244,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8454829454421997,0.3677376210689544,0.351321130990982,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6233726739883423,0.1433851420879364,0.662756085395813,284.90118408203125,284.95001220703125,303.8180236816406,297.6944580078125,300.1873779296875,297.1297912597656,284.9024658203125,1.0,0.5043066143989563,0.8954111337661743,0.8954111337661743,1.0,1.0,-2.5851831436157227,1.1775420904159546,1.4076411724090576,0.5880066156387329,0.845360279083252,0.845360279083252,0.0,132.9817352294922,136.0,68269.296875,0.0,1567.3349609375,1.0,278.4583740234375,283.1200866699219,300.7100830078125,305.1976928710937,293.1499938964844,293.1499938964844,278.75,38667.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809347927570343,1.0,0.0,0.0,3.5001823902130127,3.500205516815185,8.174753816092561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.4814453125,0.0,1391.9271240234375,1895.4371337890625,0.0,2557.18994140625,0.8745408058166504,1.0,0.0,3.0,1.0,0.0
17690220,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7984412908554077,0.3096218109130859,0.2816047966480255,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9004727005958557,0.4491242468357086,0.427886426448822,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.6960783004760742,0.431397944688797,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8423722982406616,0.366848349571228,0.350391685962677,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6204802393913269,0.1425366997718811,0.6589941382408142,285.0106811523437,284.95001220703125,303.8017883300781,297.6861572265625,300.17510986328125,297.1216735839844,285.0118713378906,1.0,0.5048840045928955,0.8947861790657043,0.8947861790657043,1.0,1.0,-2.581437349319458,1.1756514310836792,1.4057859182357788,0.5870466232299805,0.91972553730011,0.91972553730011,0.0,134.47784423828125,136.0,67579.0546875,0.0,1568.801025390625,1.0,278.6978454589844,283.24090576171875,300.6590881347656,304.9799499511719,293.1499938964844,293.1499938964844,278.75,33982.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042082786560059,1.0,0.0,0.0,3.552685260772705,3.552708148956299,8.421836241723213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.923828125,0.0,1412.8819580078125,1895.4371337890625,0.0,2509.962646484375,0.8837874531745911,1.0,0.0,3.0,1.0,0.0
17690280,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.795439600944519,0.3087694048881531,0.2809267342090606,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8970729112625122,0.4479337334632873,0.4268426895141601,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.6952539086341858,0.4351086616516113,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8395700454711914,0.3660340309143066,0.3496944010257721,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.617749810218811,0.1417232304811477,0.6556454300880432,284.9836730957031,284.95001220703125,303.7850341796875,297.6773986816406,300.1629638671875,297.1141052246094,284.9814147949219,1.0,0.5055981278419495,0.8941611647605896,0.8941611647605896,1.0,1.0,-2.578965425491333,1.1743823289871216,1.4045830965042114,0.586409866809845,0.9180014133453368,0.9180014133453368,0.0,135.973388671875,139.0,67602.1953125,0.0,1571.9979248046875,1.0,278.7413635253906,283.2151184082031,300.6635437011719,305.0328369140625,293.1499938964844,293.1499938964844,278.45001220703125,33727.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803292453289032,1.0,0.0,0.0,3.612983942031861,3.613007307052612,8.710144356882665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.1591796875,0.0,1475.544921875,1895.4371337890625,0.0,2501.5654296875,0.8950942158699036,1.0,0.0,3.0,1.0,0.0
17690340,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7922573685646057,0.3074982762336731,0.2800624668598175,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8935554027557373,0.4463530778884887,0.4256322681903839,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9990000128746032,0.6936613917350769,0.4388651549816131,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8366814851760864,0.3648928701877594,0.3488622009754181,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.6148729920387268,0.1407676190137863,0.6520361304283142,284.854248046875,284.95001220703125,303.7677917480469,297.6681823730469,300.147216796875,297.1005859375,284.8533935546875,1.0,0.5061800479888916,0.8935362100601196,0.8935362100601196,1.0,1.0,-2.575653076171875,1.172696828842163,1.402956247329712,0.5855861902236938,0.8218467831611633,0.8218467831611633,0.0,137.4757080078125,139.0,67970.65625,0.0,1574.0655517578125,1.0,278.4997253417969,283.0818786621094,300.6961669921875,305.2197265625,293.1499938964844,293.1499938964844,278.45001220703125,39359.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085038065910339,1.0,0.0,0.0,3.543898582458496,3.543922185897827,8.380229132853856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.794921875,0.0,1442.705810546875,1895.4371337890625,0.0,2549.421630859375,0.8812609314918518,1.0,0.0,3.0,1.0,0.0
