time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7887712121009827,0.3062011301517486,0.2789139747619629,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8897996544837952,0.4447328448295593,0.424132376909256,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.6918675303459167,0.4427192509174347,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8335877060890198,0.3636983036994934,0.3477770686149597,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6116843819618225,0.139759212732315,0.647842526435852,284.9068908691406,284.95001220703125,303.75,297.6584777832031,300.1308288574219,297.0863647460937,284.9071960449219,1.0,0.5065956711769104,0.8929111957550049,0.8929111957550049,1.0,1.0,-2.5707597732543945,1.170246720314026,1.400512933731079,0.5843299627304077,0.8341652750968933,0.8341652750968933,0.0,138.98019409179688,127.0,67598.3203125,0.0,1573.97705078125,1.0,278.458740234375,283.1369934082031,300.6686706542969,305.1131591796875,293.1499938964844,293.1499938964844,278.75,39029.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087969422340393,1.0,0.0,0.0,3.454482316970825,3.454505205154419,7.962680115269904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.607421875,0.0,1347.781005859375,1895.4371337890625,0.0,2552.11865234375,0.8648953437805176,1.0,0.0,3.0,1.0,0.0
17690460,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.794826090335846,0.3052181601524353,0.2777010202407837,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8968192338943481,0.4433979094028473,0.4225431680679321,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.6916208863258362,0.4310805201530456,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8396473526954651,0.3627322912216186,0.3465583622455597,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6155267953872681,0.1388174593448639,0.6425086259841919,284.9950561523437,284.95001220703125,303.7318725585937,297.6488647460937,300.11767578125,297.08184814453125,284.9941711425781,1.0,0.4985378384590149,0.8921157121658325,0.8921157121658325,1.0,1.0,-2.545572519302368,1.1577763557434082,1.38779616355896,0.5783520936965942,0.892880380153656,0.892880380153656,0.0,133.1913604736328,127.0,66477.171875,0.0,1514.724365234375,1.0,278.696533203125,283.243408203125,300.61639404296875,304.8822937011719,293.1499938964844,293.1499938964844,278.75,34730.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031724691390991,1.0,0.0,0.0,3.493027687072754,3.493050098419189,8.141367402458854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.06640625,0.0,1356.349609375,1895.4371337890625,0.0,2500.465576171875,0.8709018230438232,1.0,0.0,3.0,1.0,0.0
17690520,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.801775336265564,0.3042932152748108,0.2767026424407959,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9047955870628356,0.4420997500419616,0.4211533963680267,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.6931844353675842,0.418767362833023,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8465855717658997,0.3618132770061493,0.3455105721950531,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.6198105812072754,0.1379396617412567,0.6375483274459839,284.9540405273437,284.95001220703125,303.71356201171875,297.6398010253906,300.1105041503906,297.08843994140625,284.9513244628906,1.0,0.4913053810596466,0.8913202285766602,0.8913202285766602,1.0,1.0,-2.52069091796875,1.1455345153808594,1.3751564025878906,0.5721091032028198,0.8737815618515015,0.8737815618515015,0.0,127.25824737548828,130.0,65912.734375,0.0,1456.32421875,1.0,278.7408142089844,283.2158508300781,300.6160583496094,304.897705078125,293.1499938964844,293.1499938964844,279.04998779296875,35286.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801064133644104,1.0,0.0,0.0,3.5206644535064697,3.5206871032714844,8.270705507129605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.498046875,0.0,1388.8287353515625,1895.4371337890625,0.0,2481.158447265625,0.8753251433372498,1.0,0.0,3.0,1.0,0.0
17690580,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7987567186355591,0.3035193979740143,0.2759502232074737,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9013534784317015,0.4409361779689789,0.4200051724910736,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.6948070526123047,0.4222490191459656,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8437396287918091,0.3610152900218963,0.344719648361206,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.6170455813407898,0.1371693313121795,0.6340538263320923,285.055908203125,284.95001220703125,303.69512939453125,297.63134765625,300.1065979003906,297.0972595214844,285.05718994140625,1.0,0.4928484559059143,0.8905247449874878,0.8905247449874878,1.0,1.0,-2.5174007415771484,1.1439557075500488,1.3734450340270996,0.5708057284355164,0.9583472013473512,0.9583472013473512,0.0,128.56497192382812,130.0,65214.05078125,0.0,1457.6748046875,1.0,278.9955444335937,283.3356628417969,300.58758544921875,304.7303771972656,293.1499938964844,293.1499938964844,279.04998779296875,32184.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955247163772583,1.0,0.0,0.0,3.588676691055298,3.588699579238892,8.593339657636534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.33984375,0.0,1437.9378662109375,1895.4371337890625,0.0,2430.5810546875,0.8902818560600281,1.0,0.0,3.0,1.0,0.0
17690640,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7958407998085022,0.3027409315109253,0.2753658890724182,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8979966044425964,0.4397879242897033,0.4190323054790497,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.695283055305481,0.425869733095169,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.84096759557724,0.3602333068847656,0.3440800607204437,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.614311695098877,0.1364204287528991,0.6310142874717712,285.0189208984375,284.95001220703125,303.6765441894531,297.6234130859375,300.09893798828125,297.0994567871094,285.0146789550781,1.0,0.4936093688011169,0.8897292613983154,0.8897292613983154,1.0,1.0,-2.5154595375061035,1.142951726913452,1.3725076913833618,0.570197582244873,0.9640706181526184,0.9640706181526184,0.0,130.00408935546875,133.0,65373.66015625,0.0,1461.3201904296875,1.0,279.04119873046875,283.2952575683594,300.6055908203125,304.8161926269531,293.1499938964844,293.1499938964844,278.75,32064.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949032187461853,1.0,0.0,0.0,3.676905393600464,3.676928997039795,9.021073879011964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.5927734375,0.0,1533.64208984375,1895.4371337890625,0.0,2424.921142578125,0.908282458782196,1.0,0.0,3.0,1.0,0.0
17690700,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7926062345504761,0.3014501333236694,0.2745274007320404,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8943901062011719,0.4381575584411621,0.4178197979927063,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9990000128746032,0.6943204402923584,0.4296401441097259,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.837993323802948,0.3590409755706787,0.3432402908802032,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6113135814666748,0.135494202375412,0.6276162266731262,284.8603820800781,284.95001220703125,303.6578369140625,297.6160583496094,300.08502197265625,297.090576171875,284.8544616699219,1.0,0.4942331910133362,0.8889337778091431,0.8889337778091431,1.0,1.0,-2.512437343597412,1.1414119005203247,1.371025562286377,0.5693507194519043,0.8562417030334473,0.8562417030334473,0.0,131.48599243164062,133.0,66012.921875,0.0,1463.732666015625,1.0,278.7977294921875,283.1272277832031,300.6481018066406,305.0310363769531,293.1499938964844,293.1499938964844,278.75,37227.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009705543518066,1.0,0.0,0.0,3.649015903472901,3.6490399837493896,8.884741191650392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.3388671875,0.0,1541.252197265625,1895.4371337890625,0.0,2480.30224609375,0.903208553791046,1.0,0.0,3.0,1.0,0.0
17690760,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7889173626899719,0.3000180125236511,0.273303210735321,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8904144763946533,0.4363739788532257,0.4162133634090423,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.692676842212677,0.4335790276527405,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8346979022026062,0.3576923310756683,0.3420532941818237,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6078895330429077,0.1344602853059768,0.6234267950057983,284.8930358886719,284.95001220703125,303.63897705078125,297.60919189453125,300.06854248046875,297.0770568847656,284.8955383300781,1.0,0.4946337044239044,0.8884374499320984,0.8884374499320984,1.0,1.0,-2.5073108673095703,1.1388733386993408,1.3684375286102295,0.5679758787155151,0.8512194752693176,0.8512194752693176,0.0,132.98451232910156,136.0,65558.875,0.0,1463.471923828125,1.0,278.7579650878906,283.1737976074219,300.6243591308594,304.9330444335937,293.1499938964844,293.1499938964844,279.04998779296875,39019.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018912076950073,1.0,0.0,0.0,3.5469937324523926,3.547017335891724,8.394873134420777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.62109375,0.0,1443.5146484375,1895.4371337890625,0.0,2488.72900390625,0.8851093053817749,1.0,0.0,3.0,1.0,0.0
17690820,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7855013012886047,0.2990177571773529,0.2722666561603546,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8866689205169678,0.4350023865699768,0.4147842228412628,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.6913331151008606,0.4374389350414276,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8315932154655457,0.3566789329051971,0.3409956693649292,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6045013070106506,0.133535161614418,0.6193112730979919,285.0106506347656,284.95001220703125,303.6199645996094,297.6028747558594,300.05474853515625,297.068359375,285.01287841796875,1.0,0.4951421320438385,0.8879411816596985,0.8879411816596985,1.0,1.0,-2.50276780128479,1.1366342306137085,1.3661335706710815,0.5666950941085815,0.9296894073486328,0.9296894073486328,0.0,134.4806365966797,136.0,64841.65234375,0.0,1463.9571533203125,1.0,278.9989318847656,283.3026123046875,300.5722045898437,304.7138061523437,293.1499938964844,293.1499938964844,279.04998779296875,34150.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962247133255005,1.0,0.0,0.0,3.597250461578369,3.597273588180542,8.63444881815667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.4619140625,0.0,1461.63330078125,1895.4371337890625,0.0,2436.960205078125,0.8939094543457031,1.0,0.0,3.0,1.0,0.0
17690880,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7824967503547668,0.2981065213680267,0.2715219557285309,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8832864165306091,0.4337371587753296,0.4136594235897064,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.6898912787437439,0.4411580562591553,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.82880038022995,0.3557616770267486,0.3401925265789032,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6013195514678955,0.1326568126678466,0.6156460642814636,284.98809814453125,284.95001220703125,303.6008605957031,297.5970153808594,300.0416564941406,297.0609741210937,284.9856262207031,1.0,0.4958012998104095,0.8874449133872986,0.8874449133872986,1.0,1.0,-2.4996206760406494,1.1350758075714111,1.3645449876785278,0.5657696723937988,0.9320733547210692,0.9320733547210692,0.0,135.97579956054688,124.0,64867.47265625,0.0,1466.243896484375,1.0,279.0417175292969,283.2794189453125,300.5794372558594,304.7675170898437,293.1499938964844,293.1499938964844,278.75,33657.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949095964431763,1.0,0.0,0.0,3.660234212875366,3.660258054733277,8.939455256040674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.138671875,0.0,1527.0047607421875,1895.4371337890625,0.0,2424.978759765625,0.9056990146636964,1.0,0.0,3.0,1.0,0.0
17690940,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.7885665893554688,0.2967260479927063,0.2703395485877991,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.8903113007545471,0.4320172667503357,0.4120949804782867,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6888111233711243,0.4294339418411255,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.8348510265350342,0.3544636070728302,0.3389823138713836,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.6053884029388428,0.1316061466932296,0.6104382276535034,284.83251953125,284.95001220703125,303.58160400390625,297.5916442871094,300.0258483886719,297.0526428222656,284.8280029296875,1.0,0.4876257479190826,0.8869485855102539,0.8869485855102539,1.0,1.0,-2.4745657444000244,1.122710347175598,1.3518552780151367,0.5597982406616211,0.816862940788269,0.816862940788269,0.0,130.1937255859375,124.0,64865.41015625,0.0,1409.5693359375,1.0,278.79864501953125,283.12408447265625,300.6174621582031,304.9490051269531,293.1499938964844,293.1499938964844,278.75,39926.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000146746635437,1.0,0.0,0.0,3.584251880645752,3.584275960922241,8.572161505071563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.8505859375,0.0,1490.092041015625,1895.4371337890625,0.0,2471.55908203125,0.8899832367897034,1.0,0.0,3.0,1.0,0.0
17691000,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.794867753982544,0.2953226864337921,0.268833577632904,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8977144360542297,0.4302274584770202,0.4101773202419281,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.6894233822822571,0.4172516465187073,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8412482738494873,0.3531008958816528,0.3374735713005066,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6095691919326782,0.1305280476808548,0.6046110391616821,284.8825378417969,284.95001220703125,303.562255859375,297.5867614746094,300.0142517089844,297.0521545410156,284.8831481933594,1.0,0.479990541934967,0.886452317237854,0.886452317237854,1.0,1.0,-2.4470043182373047,1.1092101335525513,1.3377941846847534,0.5528267621994019,0.8182089924812317,0.8182089924812317,0.0,124.2694091796875,127.0,63852.8828125,0.0,1350.257080078125,1.0,278.75848388671875,283.1940612792969,300.5877685546875,304.8046875,293.1499938964844,293.1499938964844,279.04998779296875,40851.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991032004356384,1.0,0.0,0.0,3.4409708976745605,3.4409937858581543,7.900513310232782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.8935546875,0.0,1347.031982421875,1895.4371337890625,0.0,2463.228515625,0.8635402321815491,1.0,0.0,3.0,1.0,0.0
17691060,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7915357947349548,0.2944251894950866,0.2678556740283966,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8940066695213318,0.4288995563983917,0.4087634086608886,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.6906003952026367,0.4208525717258453,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8381543159484863,0.3521264195442199,0.3364257514476776,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6062073111534119,0.1296462416648864,0.600480854511261,285.0025939941406,284.95001220703125,303.54278564453125,297.5823059082031,300.0086975097656,297.05877685546875,285.0048828125,1.0,0.4814237356185913,0.8860392570495605,0.8860392570495605,1.0,1.0,-2.4421932697296143,1.1069451570510864,1.3352481126785278,0.5510778427124023,0.8940576314926147,0.8940576314926147,0.0,125.57146453857422,127.0,63088.734375,0.0,1349.7716064453125,1.0,278.9959411621094,283.3282470703125,300.5348205566406,304.56561279296875,293.1499938964844,293.1499938964844,279.04998779296875,34979.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915840744972229,1.0,0.0,0.0,3.4779212474823,3.477943420410156,8.071101547102444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.982421875,0.0,1342.743408203125,1895.4371337890625,0.0,2394.7431640625,0.8684771060943604,1.0,0.0,3.0,1.0,0.0
17691120,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7884743213653564,0.2935965359210968,0.2671935856342315,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8904856443405151,0.4276617169380188,0.4076710045337677,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.6907225847244263,0.4245813190937042,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8352377414703369,0.3512295484542846,0.3356491327285766,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6029927134513855,0.1288149207830429,0.5970074534416199,284.9789428710937,284.95001220703125,303.5232238769531,297.5782775878906,300.0005798339844,297.0608215332031,284.9775390625,1.0,0.4817478656768799,0.8856261372566223,0.8856261372566223,1.0,1.0,-2.439462661743164,1.1056138277053833,1.3338488340377808,0.550198495388031,0.8923582434654236,0.8923582434654236,0.0,127.02252197265624,130.0,63077.3984375,0.0,1352.4400634765625,1.0,279.04071044921875,283.304931640625,300.5472717285156,304.6183776855469,293.1499938964844,293.1499938964844,279.3500061035156,34302.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890692353248596,1.0,0.0,0.0,3.535590410232544,3.5356130599975586,8.3409821627356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.4111328125,0.0,1397.2655029296875,1895.4371337890625,0.0,2371.936767578125,0.8782163858413696,1.0,0.0,3.0,1.0,0.0
17691180,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.7853876948356628,0.2927820682525635,0.2664720714092254,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8869788646697998,0.4264630675315857,0.4065429270267486,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6901896595954895,0.4283099174499511,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8323401212692261,0.3503637015819549,0.3348439633846283,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.5997573733329773,0.127996563911438,0.5935318470001221,285.0752868652344,284.95001220703125,303.5035400390625,297.57470703125,299.9903564453125,297.0589599609375,285.0771179199219,1.0,0.4828035235404968,0.8852130770683289,0.8852130770683289,1.0,1.0,-2.436573028564453,1.1041951179504397,1.3323779106140137,0.5493205189704895,0.9808865189552308,0.9808865189552308,0.0,128.484375,130.0,62474.16015625,0.0,1354.9544677734375,1.0,279.2962646484375,283.4163818359375,300.53106689453125,304.4874267578125,293.1499938964844,293.1499938964844,279.3500061035156,31498.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839567065238953,1.0,0.0,0.0,3.6205244064331055,3.6205475330352783,8.746539492676675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.3515625,0.0,1467.214111328125,1895.4371337890625,0.0,2325.73681640625,0.8967025876045227,1.0,0.0,3.0,1.0,0.0
17691240,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7824254631996155,0.2919325232505798,0.2658348679542541,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8835983276367188,0.4252529144287109,0.4055223166942596,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9990000128746032,0.689156711101532,0.4320330619812011,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8295509219169617,0.3494898676872253,0.3341281414031982,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.596576452255249,0.1271814852952957,0.5902392864227295,285.0397033691406,284.95001220703125,303.4837646484375,297.5715026855469,299.9788818359375,297.0549011230469,285.0346374511719,1.0,0.4835776090621948,0.8847999572753906,0.8847999572753906,1.0,1.0,-2.434238910675049,1.103050947189331,1.3311879634857178,0.5485675930976868,0.994681179523468,0.994681179523468,0.0,129.97427368164062,133.0,62671.98828125,0.0,1358.260009765625,1.0,279.3414611816406,283.3751525878906,300.5565490722656,304.5865173339844,293.1499938964844,293.1499938964844,279.04998779296875,31393.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783784031867981,1.0,0.0,0.0,3.718651533126831,3.718675374984741,9.227078976437042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.845703125,0.0,1575.7825927734375,1895.4371337890625,0.0,2324.1806640625,0.9172832369804382,1.0,0.0,3.0,1.0,0.0
17691300,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7791823744773865,0.2905551195144653,0.26493039727211,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8800153136253357,0.4235407412052154,0.4042465686798095,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9990000128746032,0.6869816184043884,0.4358382523059845,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8265799880027771,0.3481940627098083,0.333199679851532,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.5931877493858337,0.1261903345584869,0.586555004119873,284.8669738769531,284.95001220703125,303.4638671875,297.5686950683594,299.9630432128906,297.0431823730469,284.8576965332031,1.0,0.4841716289520263,0.8843868970870972,0.8843868970870972,1.0,1.0,-2.4306533336639404,1.1012868881225586,1.3293664455413818,0.5475380420684814,0.882664144039154,0.882664144039154,0.0,131.47581481933594,133.0,63455.8671875,0.0,1360.0611572265625,1.0,279.0965576171875,283.1891174316406,300.6065673828125,304.8155212402344,293.1499938964844,293.1499938964844,279.04998779296875,35984.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905890941619873,1.0,0.0,0.0,3.715092658996582,3.7151172161102295,9.209426252709818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.9521484375,0.0,1606.6854248046875,1895.4371337890625,0.0,2385.7138671875,0.9173786640167236,1.0,0.0,3.0,1.0,0.0
17691360,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7754630446434021,0.2889575958251953,0.2635948956012726,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8760541081428528,0.4215970337390899,0.4025280475616455,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.6841456294059753,0.4397909343242645,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.823255181312561,0.3466877043247223,0.3318920135498047,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.5893847942352295,0.1250745356082916,0.5820474028587341,284.8799133300781,284.95001220703125,303.44390869140625,297.5662841796875,299.9457397460937,297.0291748046875,284.8835144042969,1.0,0.4845094680786133,0.8837825655937195,0.8837825655937195,1.0,1.0,-2.424748420715332,1.0983784198760986,1.326370120048523,0.5458970665931702,0.8620371222496033,0.8620371222496033,0.0,132.98248291015625,121.0,63006.375,0.0,1359.0213623046875,1.0,279.0574951171875,283.2237548828125,300.5867614746094,304.7276916503906,293.1499938964844,293.1499938964844,279.3500061035156,38986.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920650243759155,1.0,0.0,0.0,3.6114227771759033,3.611447095870972,8.702619425093872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.6953125,0.0,1512.7784423828125,1895.4371337890625,0.0,2399.11083984375,0.8990476727485657,1.0,0.0,3.0,1.0,0.0
17691420,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7811351418495178,0.2877748906612396,0.2621510624885559,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.882717490196228,0.4200261831283569,0.4006682336330414,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.6829351782798767,0.4281108677387237,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8290137648582458,0.3454759418964386,0.3304050266742706,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.5932192206382751,0.1240318492054939,0.5762351155281067,284.9895324707031,284.95001220703125,303.42388916015625,297.564208984375,299.9311218261719,297.0238342285156,284.99072265625,1.0,0.4760916233062744,0.8831782937049866,0.8831782937049866,1.0,1.0,-2.398014545440674,1.0852255821228027,1.312788963317871,0.5393516421318054,0.9302083253860474,0.9302083253860474,0.0,127.20124816894533,121.0,61852.49609375,0.0,1302.78564453125,1.0,279.30035400390625,283.349853515625,300.53271484375,304.4964599609375,293.1499938964844,293.1499938964844,279.3500061035156,34761.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860228419303894,1.0,0.0,0.0,3.646750450134277,3.646774291992188,8.873712999957206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.701171875,0.0,1520.2979736328125,1895.4371337890625,0.0,2344.38037109375,0.9051712155342102,1.0,0.0,3.0,1.0,0.0
17691480,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7878755331039429,0.286748468875885,0.2610205411911011,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8904592990875244,0.4185838103294372,0.3991016745567322,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9990000128746032,0.6837546229362488,0.415692389011383,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8356644511222839,0.3443795144557953,0.329159528017044,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5977344512939453,0.1230685412883758,0.570854127407074,284.9552917480469,284.95001220703125,303.4037475585937,297.5624694824219,299.9211120605469,297.0267944335937,284.951171875,1.0,0.4687100052833557,0.8825740218162537,0.8825740218162537,1.0,1.0,-2.3718855381011963,1.0724533796310425,1.2994322776794434,0.5326155424118042,0.9160158634185792,0.9160158634185792,0.0,121.26375579833984,124.0,61325.203125,0.0,1247.7646484375,1.0,279.34210205078125,283.32342529296875,300.5370178222656,304.5170593261719,293.1499938964844,293.1499938964844,279.04998779296875,34871.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835649847984314,1.0,0.0,0.0,3.683604001998901,3.683628082275391,9.053972007677658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.087890625,0.0,1562.3555908203125,1895.4371337890625,0.0,2322.206298828125,0.9115532040596008,1.0,0.0,3.0,1.0,0.0
17691540,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7845451831817627,0.2854315936565399,0.2600514590740204,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.8867483139038086,0.416849672794342,0.3976912796497345,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.6840493083000183,0.4193026423454284,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8325724601745605,0.3430476188659668,0.3280962705612182,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.5941729545593262,0.1220613718032836,0.5667659044265747,284.83135986328125,284.95001220703125,303.3835754394531,297.56109619140625,299.9121398925781,297.0279541015625,284.8310241699219,1.0,0.4699648320674896,0.8819697499275208,0.8819697499275208,1.0,1.0,-2.3671486377716064,1.0702035427093506,1.296945095062256,0.5309027433395386,0.8143969178199768,0.8143969178199768,0.0,122.57386016845705,124.0,61527.98828125,0.0,1247.5443115234375,1.0,279.0985412597656,283.20330810546875,300.57647705078125,304.6789855957031,293.1499938964844,293.1499938964844,279.04998779296875,41026.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874401211738586,1.0,0.0,0.0,3.5793044567108154,3.5793285369873047,8.548512369088712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.02734375,0.0,1492.81298828125,1895.4371337890625,0.0,2357.190673828125,0.8902347087860107,1.0,0.0,3.0,1.0,0.0
17691600,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7808545827865601,0.2841221690177917,0.2588781118392944,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8827052712440491,0.415117472410202,0.3960666954517364,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.6831632256507874,0.4232112169265747,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8291926980018616,0.3417032063007355,0.3268506824970245,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.5903142094612122,0.1210261806845665,0.5623948574066162,284.8969421386719,284.95001220703125,303.36328125,297.5599975585937,299.9002990722656,297.02410888671875,284.8988952636719,1.0,0.4703677296638489,0.8813654780387878,0.8813654780387878,1.0,1.0,-2.361735343933105,1.0675454139709473,1.2941898107528689,0.5293452143669128,0.8293043971061707,0.8293043971061707,0.0,124.01643371582033,127.0,61147.140625,0.0,1247.053466796875,1.0,279.0584411621094,283.27508544921875,300.5567932128906,304.5741577148437,293.1499938964844,293.1499938964844,279.3500061035156,40204.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863455414772034,1.0,0.0,0.0,3.4657623767852783,3.465785264968872,8.014766308406251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.9765625,0.0,1367.5662841796875,1895.4371337890625,0.0,2347.295654296875,0.8686697483062744,1.0,0.0,3.0,1.0,0.0
17691660,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7774508595466614,0.2831718921661377,0.2579207420349121,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8789024949073792,0.4137413203716278,0.3946616351604461,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6820508241653442,0.427090436220169,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.826002836227417,0.3406500220298767,0.3257786631584167,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.5865486264228821,0.120094709098339,0.5582665801048279,285.0141906738281,284.95001220703125,303.34295654296875,297.5592346191406,299.8892822265625,297.021484375,285.0173034667969,1.0,0.4709345698356628,0.881119966506958,0.881119966506958,1.0,1.0,-2.3573076725006104,1.0654021501541138,1.2919055223464966,0.5280458331108093,0.9079172015190125,0.9079172015190125,0.0,125.49089050292967,127.0,60475.015625,0.0,1247.8341064453125,1.0,279.2968444824219,283.4040832519531,300.51300048828125,304.3679504394531,293.1499938964844,293.1499938964844,279.3500061035156,34507.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792657613754272,1.0,0.0,0.0,3.515297174453736,3.515319585800171,8.245507387982798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.693359375,0.0,1377.6480712890625,1895.4371337890625,0.0,2283.55029296875,0.8762293457984924,1.0,0.0,3.0,1.0,0.0
17691720,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7743915319442749,0.2822680175304413,0.2571989893913269,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8754106163978577,0.4124349951744079,0.3935126662254333,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,0.6805123090744019,0.4308751225471496,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8230631351470947,0.3396594524383545,0.3249202370643616,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.58298659324646,0.11920166015625,0.554544985294342,284.9917907714844,284.95001220703125,303.32257080078125,297.5587463378906,299.8781433105469,297.0185241699219,284.9893493652344,1.0,0.4716392457485199,0.8808744549751282,0.8808744549751282,1.0,1.0,-2.3541042804718018,1.0638525485992432,1.290251851081848,0.5270790457725525,0.9117587208747864,0.9117587208747864,0.0,126.9784164428711,115.0,60522.76171875,0.0,1250.081787109375,1.0,279.341064453125,283.379150390625,300.5307922363281,304.43267822265625,293.1499938964844,293.1499938964844,279.04998779296875,33686.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771618962287903,1.0,0.0,0.0,3.583625078201294,3.583648204803467,8.569163583160844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.0380859375,0.0,1443.5762939453125,1895.4371337890625,0.0,2264.6962890625,0.8885306119918823,1.0,0.0,3.0,1.0,0.0
17691780,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.7806851267814636,0.2808935940265655,0.2560184001922607,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8826783299446106,0.4106763899326324,0.3919057846069336,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.9990000128746032,0.6791709065437317,0.4188026785850525,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8293440937995911,0.3382860124111175,0.323635995388031,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.5873202681541443,0.1181468665599823,0.5492814779281616,284.8392028808594,284.95001220703125,303.3021240234375,297.5585021972656,299.8637084960937,297.0137939453125,284.8339233398437,1.0,0.4633027613162994,0.8806289434432983,0.8806289434432983,1.0,1.0,-2.328425645828247,1.0512531995773315,1.277172327041626,0.5208420753479004,0.8007304668426514,0.8007304668426514,0.0,121.19657135009766,115.0,60490.125,0.0,1197.547607421875,1.0,279.1004333496094,283.2275085449219,300.58062744140625,304.6227111816406,293.1499938964844,293.1499938964844,279.04998779296875,40169.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822467088699341,1.0,0.0,0.0,3.5028226375579834,3.502846002578736,8.187091111722111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.9306640625,0.0,1405.446533203125,1895.4371337890625,0.0,2310.335205078125,0.8719782829284668,1.0,0.0,3.0,1.0,0.0
17691840,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.787283182144165,0.2794748842716217,0.2545092105865478,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8904170989990234,0.4088365733623504,0.3899466693401336,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.6795146465301514,0.4062129557132721,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.835987389087677,0.3368370831012726,0.3220511376857757,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.5918352007865906,0.1170603930950164,0.5434311628341675,284.8906555175781,284.95001220703125,303.2816162109375,297.5585632324219,299.851318359375,297.0129699707031,284.8910217285156,1.0,0.4555323421955108,0.8803834319114685,0.8803834319114685,1.0,1.0,-2.300204038619995,1.037506937980652,1.2626971006393433,0.5136032104492188,0.8052935600280762,0.8052935600280762,0.0,115.26856994628906,118.0,59522.92578125,0.0,1142.6954345703125,1.0,279.0592041015625,283.3012084960937,300.5569763183594,304.4898986816406,293.1499938964844,293.1499938964844,279.3500061035156,40881.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811679840087891,1.0,0.0,0.0,3.355074405670166,3.3550965785980225,7.510997193094227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.0537109375,0.0,1262.7071533203125,1895.4371337890625,0.0,2300.633056640625,0.8449565172195435,1.0,0.0,3.0,1.0,0.0
17691900,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7837726473808289,0.2785133123397827,0.2534971535205841,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8864995837211609,0.4074161648750305,0.3884674906730652,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.68043452501297,0.4099135100841522,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8326999545097351,0.335741251707077,0.3209072649478912,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.5879888534545898,0.1161392778158187,0.5391978025436401,285.00506591796875,284.95001220703125,303.2610778808594,297.558837890625,299.8441467285156,297.0173645019531,285.0082702636719,1.0,0.4567233920097351,0.8801379203796387,0.8801379203796387,1.0,1.0,-2.295161485671997,1.035157322883606,1.2600042819976809,0.5117892026901245,0.878459632396698,0.878459632396698,0.0,116.5753173828125,118.0,58798.484375,0.0,1142.289306640625,1.0,279.2937316894531,283.43035888671875,300.50665283203125,304.2612609863281,293.1499938964844,293.1499938964844,279.3500061035156,34925.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773090124130249,1.0,0.0,0.0,3.394477605819702,3.3944990634918213,7.68845779930416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.056640625,0.0,1259.558837890625,1895.4371337890625,0.0,2228.327880859375,0.8500504493713379,1.0,0.0,3.0,1.0,0.0
17691960,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.780539333820343,0.2776159048080444,0.2527723908424377,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8827807307243347,0.4060766100883484,0.387280523777008,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.6802515983581543,0.4137192368507385,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8295873999595642,0.334714263677597,0.3200097978115082,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.584297239780426,0.1152562350034713,0.53550785779953,284.9794921875,284.95001220703125,303.2405090332031,297.559326171875,299.8355712890625,297.0192565917969,284.9778137207031,1.0,0.4574173390865326,0.8799591064453125,0.8799591064453125,1.0,1.0,-2.2919251918792725,1.0335994958877563,1.2583258152008057,0.5108177661895752,0.8762999176979065,0.8762999176979065,0.0,118.00958251953124,121.0,58794.6953125,0.0,1144.34228515625,1.0,279.3399353027344,283.4031066894531,300.5240478515625,304.3179931640625,293.1499938964844,293.1499938964844,279.6499938964844,34157.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701388001441956,1.0,0.0,0.0,3.4585320949554443,3.4585540294647217,7.98136113644432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.48046875,0.0,1317.34130859375,1895.4371337890625,0.0,2202.07080078125,0.8608359694480896,1.0,0.0,3.0,1.0,0.0
17692020,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.777239978313446,0.2767217457294464,0.2519859969615936,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8790284991264343,0.4047618210315704,0.3860512375831604,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.9990000128746032,0.6793108582496643,0.4175963401794433,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8264380097389221,0.3337053954601288,0.3190772235393524,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.5805451273918152,0.1143794730305671,0.5317932963371277,285.07489013671875,284.95001220703125,303.2198791503906,297.56005859375,299.8254089355469,297.0181884765625,285.07720947265625,1.0,0.4581303000450134,0.8797802925109863,0.8797802925109863,1.0,1.0,-2.288578510284424,1.0319849252700806,1.2565935850143433,0.5098325610160828,0.963837742805481,0.963837742805481,0.0,119.48485565185548,121.0,58237.2578125,0.0,1146.4261474609375,1.0,279.59405517578125,283.5133056640625,300.5116882324219,304.1949768066406,293.1499938964844,293.1499938964844,279.6499938964844,31220.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764532208442688,1.0,0.0,0.0,3.547795057296753,3.5478172302246094,8.398666864195548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.736328125,0.0,1387.648193359375,1895.4371337890625,0.0,2152.44140625,0.8802695870399475,1.0,0.0,3.0,1.0,0.0
17692080,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7740923166275024,0.2757992446422577,0.2512789368629455,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8754310607910156,0.4034381508827209,0.3849210143089294,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9990000128746032,0.6777961254119873,0.4214386343955993,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8234034776687622,0.3326896727085113,0.3182262182235718,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.5768733620643616,0.1135062873363494,0.5282329320907593,285.0385437011719,284.95001220703125,303.19921875,297.5609741210937,299.8144226074219,297.01568603515625,285.0329895019531,1.0,0.4588996171951294,0.8796014785766602,0.8796014785766602,1.0,1.0,-2.285688161849976,1.0305894613265991,1.255098819732666,0.5089767575263977,0.9770131707191468,0.9770131707191468,0.0,120.97461700439452,124.0,58442.0625,0.0,1149.0587158203125,1.0,279.64080810546875,283.4691772460937,300.5433654785156,304.2996520996094,293.1499938964844,293.1499938964844,279.3500061035156,31069.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641793489456177,1.0,0.0,0.0,3.654019117355346,3.65404224395752,8.909122470868169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.5322265625,0.0,1500.7099609375,1895.4371337890625,0.0,2149.329345703125,0.9024327993392944,1.0,0.0,3.0,1.0,0.0
17692140,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7706872820854187,0.2743755280971527,0.2503190338611603,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8716533184051514,0.4016366004943847,0.3835472464561462,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.6750227212905884,0.4253499209880829,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8201799392700195,0.3312703669071197,0.3171709179878235,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.5730112195014954,0.1124821603298187,0.524331271648407,284.8671569824219,284.95001220703125,303.1785583496094,297.56207275390625,299.8009338378906,297.0089111328125,284.8569030761719,1.0,0.4595057666301727,0.8794226050376892,0.8794226050376892,1.0,1.0,-2.281632423400879,1.028617262840271,1.2530150413513184,0.5078641176223755,0.8660165667533875,0.8660165667533875,0.0,122.47557830810548,124.0,59191.203125,0.0,1150.446044921875,1.0,279.3979797363281,283.2850341796875,300.6017150878906,304.5327453613281,293.1499938964844,293.1499938964844,279.3500061035156,36027.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713919281959534,1.0,0.0,0.0,3.648922681808472,3.648946523666382,8.884287012733694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.3798828125,0.0,1532.1754150390625,1895.4371337890625,0.0,2213.208740234375,0.9023666381835938,1.0,0.0,3.0,1.0,0.0
17692200,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7668361067771912,0.2727358043193817,0.2489457577466964,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8675290942192078,0.3996119201183319,0.3817498981952667,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9990000128746032,0.67140793800354,0.4293845295906067,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8165886402130127,0.3296473324298858,0.3157511949539184,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.5687748789787292,0.1113571599125862,0.5197407007217407,284.8835144042969,284.95001220703125,303.1578674316406,297.5633544921875,299.7876892089844,297.0028686523437,284.8878173828125,1.0,0.4598798155784607,0.879243791103363,0.879243791103363,1.0,1.0,-2.275452136993408,1.0256140232086182,1.24983811378479,0.506203830242157,0.8479872345924377,0.8479872345924377,0.0,123.9814453125,112.0,58776.8203125,0.0,1149.51806640625,1.0,279.3580017089844,283.3267822265625,300.58551025390625,304.45166015625,293.1499938964844,293.1499938964844,279.6499938964844,39150.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730634212493896,1.0,0.0,0.0,3.5363893508911133,3.536412715911865,8.344752018274448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.77734375,0.0,1433.248046875,1895.4371337890625,0.0,2228.090087890625,0.8826802372932434,1.0,0.0,3.0,1.0,0.0
