time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.772619366645813,0.2714842557907104,0.247453361749649,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8743430972099304,0.3979367315769195,0.3798040151596069,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.6693950295448303,0.4173682630062103,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8225841522216797,0.3283023536205292,0.3141474723815918,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.5727255940437317,0.1102913618087768,0.5138593316078186,284.990478515625,284.95001220703125,303.1371459960937,297.5647888183594,299.7746887207031,297.0012512207031,284.99200439453125,1.0,0.4510583877563476,0.8788653612136841,0.8788653612136841,1.0,1.0,-2.24793553352356,1.012147307395935,1.2357882261276243,0.4994017779827118,0.9150155782699584,0.9150155782699584,0.0,118.21208190917967,112.0,57673.79296875,0.0,1097.5775146484375,1.0,279.5986022949219,283.4480285644531,300.53192138671875,304.2291259765625,293.1499938964844,293.1499938964844,279.6499938964844,34645.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667350769042969,1.0,0.0,0.0,3.5769243240356445,3.5769474506378174,8.537148232790059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.5712890625,0.0,1443.4429931640625,1895.4371337890625,0.0,2171.901123046875,0.8895456790924072,1.0,0.0,3.0,1.0,0.0
17692320,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.7795313596725464,0.2703823745250702,0.2462537288665771,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8823077082633972,0.3963845074176788,0.378131628036499,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9990000128746032,0.6695496439933777,0.4045809507369995,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8294463157653809,0.3270671665668487,0.3127700388431549,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.5774357318878174,0.1092941835522651,0.5083360075950623,284.9550476074219,284.95001220703125,303.11639404296875,297.5663757324219,299.7623596191406,297.0007019042969,284.950439453125,1.0,0.4431834518909454,0.8784869313240051,0.8784869313240051,1.0,1.0,-2.22083067893982,0.99897038936615,1.2218602895736694,0.4923626184463501,0.9002870321273804,0.9002870321273804,0.0,112.28488159179688,115.0,57142.0390625,0.0,1046.6121826171875,1.0,279.6415405273437,283.4195251464844,300.53857421875,304.2510070800781,293.1499938964844,293.1499938964844,279.3500061035156,34776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639784812927246,1.0,0.0,0.0,3.61710524559021,3.617128610610962,8.730027047931799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.724609375,0.0,1487.81005859375,1895.4371337890625,0.0,2147.55810546875,0.8965140581130981,1.0,0.0,3.0,1.0,0.0
17692380,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.7760418653488159,0.2690121531486511,0.2452246099710464,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.8784134984016418,0.3945653438568115,0.376626968383789,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.6693204045295715,0.4082421064376831,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8261510729789734,0.3256121277809143,0.3115813136100769,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.5734071731567383,0.1082596853375434,0.5041013360023499,284.83154296875,284.95001220703125,303.0956726074219,297.5680847167969,299.7521667480469,296.9999389648437,284.8305969238281,1.0,0.4447198212146759,0.8781085014343262,0.8781085014343262,1.0,1.0,-2.2156381607055664,0.9965147972106934,1.219123363494873,0.4906105995178222,0.7993170619010925,0.7993170619010925,0.0,113.57748413085938,115.0,57298.453125,0.0,1046.153564453125,1.0,279.400146484375,283.3022766113281,300.5832824707031,304.4130554199219,293.1499938964844,293.1499938964844,279.3500061035156,41297.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679358124732971,1.0,0.0,0.0,3.5058157444000244,3.5058393478393555,8.201087666748208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.5830078125,0.0,1416.6678466796875,1895.4371337890625,0.0,2182.530029296875,0.8740271925926208,1.0,0.0,3.0,1.0,0.0
17692440,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.772184431552887,0.2676461338996887,0.2440030872821808,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.874176025390625,0.3927443027496338,0.3749216794967651,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.6678798198699951,0.4122361242771148,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.822529673576355,0.3241406679153442,0.3102187216281891,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.569067120552063,0.1071967482566833,0.4996116161346435,284.89990234375,284.95001220703125,303.0749206542969,297.5699157714844,299.7415466308594,296.9986572265625,284.90203857421875,1.0,0.4451579749584198,0.877730131149292,0.877730131149292,1.0,1.0,-2.209890365600586,0.9937112927436828,1.216179132461548,0.4890327155590057,0.816222071647644,0.816222071647644,0.0,115.01696014404295,118.0,56934.19921875,0.0,1045.6591796875,1.0,279.35906982421875,283.37908935546875,300.56561279296875,304.3121337890625,293.1499938964844,293.1499938964844,279.6499938964844,40332.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766706645488739,1.0,0.0,0.0,3.3855440616607666,3.385566473007202,7.648042128494126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.5771484375,0.0,1288.440673828125,1895.4371337890625,0.0,2171.649658203125,0.8513711094856262,1.0,0.0,3.0,1.0,0.0
17692500,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7686150074005127,0.2666145861148834,0.2429860383272171,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8701776266098022,0.3912511765956878,0.3734215199947357,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.6661205887794495,0.4162130057811737,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8190665245056152,0.3229357302188873,0.3090173602104187,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.5648354291915894,0.1062222123146057,0.4953289926052093,285.0130920410156,284.95001220703125,303.0541687011719,297.57183837890625,299.7315673828125,296.9984436035156,285.0172424316406,1.0,0.445742666721344,0.877351701259613,0.877351701259613,1.0,1.0,-2.205054521560669,0.9913537502288818,1.2137008905410769,0.4876759052276611,0.8919246792793274,0.8919246792793274,0.0,116.4906768798828,118.0,56292.453125,0.0,1046.22802734375,1.0,279.5948486328125,283.5037841796875,300.52197265625,304.1117553710937,293.1499938964844,293.1499938964844,279.6499938964844,34490.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591428160667419,1.0,0.0,0.0,3.4376325607299805,3.4376542568206787,7.885190598244662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.0205078125,0.0,1298.8460693359375,1895.4371337890625,0.0,2105.05859375,0.859050452709198,1.0,0.0,3.0,1.0,0.0
17692560,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7653878331184387,0.2656337916851043,0.2421905249357223,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8664865493774414,0.3898285627365112,0.3721595108509063,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.6638781428337097,0.4201072752475738,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.81581711769104,0.3217881321907043,0.3080111742019653,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.5608214735984802,0.1052791625261306,0.4913909137248993,284.9903564453125,284.95001220703125,303.033447265625,297.5738525390625,299.7220153808594,296.9986267089844,284.98748779296875,1.0,0.4464515745639801,0.877345621585846,0.877345621585846,1.0,1.0,-2.201321601867676,0.9895560145378112,1.2117656469345093,0.4866535365581512,0.8954695463180542,0.8954695463180542,0.0,117.9782257080078,106.0,56329.43359375,0.0,1047.97412109375,1.0,279.6403503417969,283.4755859375,300.54248046875,304.1772155761719,293.1499938964844,293.1499938964844,279.95001220703125,33551.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566754817962646,1.0,0.0,0.0,3.511929512023926,3.5119516849517822,8.229716286223265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.8623046875,0.0,1367.2884521484375,1895.4371337890625,0.0,2083.47705078125,0.8723280429840088,1.0,0.0,3.0,1.0,0.0
17692620,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7719120383262634,0.2645996809005737,0.2410593628883361,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8739991784095764,0.3883611559867859,0.3705642223358154,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9990000128746032,0.6625045537948608,0.407689094543457,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8224292993545532,0.3205925226211548,0.3066768944263458,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.5652608275413513,0.1043002754449844,0.4860737025737762,285.063720703125,284.95001220703125,303.0127258300781,297.5759582519531,299.7099304199219,296.9984130859375,285.0643310546875,1.0,0.4373190104961395,0.8773395419120789,0.8773395419120789,1.0,1.0,-2.1751785278320312,0.9768128395080566,1.1983656883239746,0.4802066385746002,0.968432605266571,0.968432605266571,0.0,112.22380828857422,106.0,55299.890625,0.0,1000.0274047851562,1.0,279.8955993652344,283.5707397460937,300.5282287597656,304.0435791015625,293.1499938964844,293.1499938964844,279.95001220703125,31511.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510266900062561,1.0,0.0,0.0,3.593138694763184,3.5931613445281982,8.614721878075215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.6416015625,0.0,1437.7646484375,1895.4371337890625,0.0,2034.3402099609373,0.890365481376648,1.0,0.0,3.0,1.0,0.0
17692680,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.779410719871521,0.263566792011261,0.2399832457304,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8825898766517639,0.3868745565414428,0.3690162897109985,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.6630207896232605,0.394458144903183,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8298156261444092,0.3193912506103515,0.3053816556930542,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.5704126954078674,0.1033520773053169,0.480841189622879,285.0101928710937,284.95001220703125,302.99200439453125,297.578125,299.69805908203125,296.99853515625,285.0016784667969,1.0,0.4297435879707336,0.8773334622383118,0.8773334622383118,1.0,1.0,-2.1482930183410645,0.9637869000434875,1.1845061779022217,0.4732914865016937,0.9638798236846924,0.9638798236846924,0.0,106.28313446044922,109.0,54948.78515625,0.0,951.7205810546876,1.0,279.94122314453125,283.5168762207031,300.5538635253906,304.112548828125,293.1499938964844,293.1499938964844,279.6499938964844,31887.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496559619903564,1.0,0.0,0.0,3.680327653884888,3.6803512573242174,9.037873951456276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.6279296875,0.0,1536.14892578125,1895.4371337890625,0.0,2022.4752197265625,0.9087381958961488,1.0,0.0,3.0,1.0,0.0
17692740,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.7758011817932129,0.2621375620365143,0.2389618456363678,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8785527944564819,0.3849920630455017,0.3675155937671661,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.9990000128746032,0.6628818511962891,0.3981800079345703,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.8263841271400452,0.3178638517856598,0.3041777014732361,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.5662412643432617,0.102327674627304,0.4767440557479858,284.84197998046875,284.95001220703125,302.9713134765625,297.5803527832031,299.6880798339844,296.9979553222656,284.8329467773437,1.0,0.4312506914138794,0.8773273825645447,0.8773273825645447,1.0,1.0,-2.1433358192443848,0.9614760875701904,1.1818597316741943,0.4716593623161316,0.8449780344963074,0.8449780344963074,0.0,107.5768585205078,109.0,55433.6796875,0.0,951.666259765625,1.0,279.6977844238281,283.3454895019531,300.60906982421875,304.3107604980469,293.1499938964844,293.1499938964844,279.6499938964844,37768.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555335164070129,1.0,0.0,0.0,3.638674974441528,3.6386990547180176,8.834455798023555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.732421875,0.0,1533.7928466796875,1895.4371337890625,0.0,2073.512451171875,0.9009677171707152,1.0,0.0,3.0,1.0,0.0
17692800,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.771639347076416,0.2605685293674469,0.2376164644956588,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8740156888961792,0.3829608857631683,0.3656751811504364,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.6612038612365723,0.4022877514362335,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8224877119064331,0.3161945939064026,0.3026828169822693,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.5616186857223511,0.1012171581387519,0.4721682667732239,284.87548828125,284.95001220703125,302.9506530761719,297.58258056640625,299.6773986816406,296.9964599609375,284.88116455078125,1.0,0.4316642582416534,0.8773213028907776,0.8773213028907776,1.0,1.0,-2.137152910232544,0.958490550518036,1.1786623001098633,0.4700339436531067,0.8329583406448364,0.8329583406448364,0.0,109.01753997802734,112.0,54917.14453125,0.0,950.9463500976562,1.0,279.6580810546875,283.4066162109375,300.5918273925781,304.21490478515625,293.1499938964844,293.1499938964844,279.95001220703125,40422.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557833194732666,1.0,0.0,0.0,3.4974920749664307,3.4975154399871826,8.162191420524323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.271484375,0.0,1401.7276611328125,1895.4371337890625,0.0,2075.69091796875,0.8754335045814514,1.0,0.0,3.0,1.0,0.0
17692860,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.767747163772583,0.259426862001419,0.2364543229341507,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8696969151496887,0.3813419342041015,0.3640117049217224,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.6592746376991272,0.4063933491706848,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8187199831008911,0.3148563802242279,0.3013210296630859,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.5570522546768188,0.1001986041665077,0.4676715731620788,285.0069274902344,284.95001220703125,302.9300231933594,297.5848693847656,299.6673278808594,296.99591064453125,285.0124816894531,1.0,0.4322113990783691,0.8773802518844604,0.8773802518844604,1.0,1.0,-2.1316514015197754,0.9558472037315368,1.1758042573928833,0.4685627222061157,0.9165893197059632,0.9165893197059632,0.0,110.49178314208984,112.0,54251.8671875,0.0,951.0035400390624,1.0,279.8976135253906,283.54656982421875,300.5402526855469,304.0048217773437,293.1499938964844,293.1499938964844,279.95001220703125,34512.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482863664627075,1.0,0.0,0.0,3.547260999679565,3.547283887863159,8.396138468924619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.6728515625,0.0,1411.023193359375,1895.4371337890625,0.0,2010.64453125,0.8833707571029663,1.0,0.0,3.0,1.0,0.0
17692920,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7643158435821533,0.2584113776683807,0.235595017671585,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8657805323600769,0.3798638582229614,0.3626655638217926,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.6569356322288513,0.4103921055793762,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8152369260787964,0.31363245844841,0.3002170622348785,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.5527636408805847,0.0992246940732002,0.4635644257068634,284.99322509765625,284.95001220703125,302.909423828125,297.587158203125,299.6577453613281,296.9959411621094,284.9901123046875,1.0,0.4329171776771545,0.8774391412734985,0.8774391412734985,1.0,1.0,-2.1275458335876465,0.9538752436637878,1.173670530319214,0.4674702882766723,0.92600816488266,0.92600816488266,0.0,111.97864532470705,115.0,54276.6953125,0.0,952.4431762695312,1.0,279.9413452148437,283.5243835449219,300.55767822265625,304.0648193359375,293.1499938964844,293.1499938964844,279.6499938964844,33404.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745810329914093,1.0,0.0,0.0,3.6226773262023926,3.622700452804565,8.756944112064957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.0390625,0.0,1483.71044921875,1895.4371337890625,0.0,1989.3157958984373,0.8971209526062012,1.0,0.0,3.0,1.0,0.0
17692980,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7607912421226501,0.2570219337940216,0.234604611992836,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8618224859237671,0.3780288398265838,0.3612002730369568,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9990000128746032,0.6535080671310425,0.414414495229721,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8116251230239868,0.3121010065078735,0.2990086674690246,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.5484148859977722,0.0981387048959732,0.4592973589897156,284.84918212890625,284.95001220703125,302.8888854980469,297.5894470214844,299.6474914550781,296.99493408203125,284.8417053222656,1.0,0.4335303604602813,0.8774980306625366,0.8774980306625366,1.0,1.0,-2.1228535175323486,0.9516107439994812,1.1712428331375122,0.4662620425224304,0.8228376507759094,0.8228376507759094,0.0,113.47673797607422,115.0,54726.7421875,0.0,953.34912109375,1.0,279.6993408203125,283.3712463378906,300.61590576171875,304.2704772949219,293.1499938964844,293.1499938964844,279.6499938964844,38921.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515814900398254,1.0,0.0,0.0,3.566014289855957,3.566038131713867,8.485149010084569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.53125,0.0,1463.0816650390625,1895.4371337890625,0.0,2039.1488037109373,0.8855428099632263,1.0,0.0,3.0,1.0,0.0
17693040,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7569634914398193,0.2555214464664459,0.2333132326602935,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8576318621635437,0.3760637938976288,0.3594176471233368,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.6494722366333008,0.4185197055339813,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8076587319374084,0.3104499876499176,0.2975228130817413,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.5437834858894348,0.0969675406813621,0.4544694423675537,284.8935241699219,284.95001220703125,302.86834716796875,297.5917358398437,299.6366271972656,296.9930114746094,284.8983154296875,1.0,0.4339687824249267,0.8775569796562195,0.8775569796562195,1.0,1.0,-2.1165101528167725,0.9485494494438172,1.1679606437683103,0.4646207988262176,0.8229316473007202,0.8229316473007202,0.0,114.98011779785156,103.0,54241.94921875,0.0,952.6806640625,1.0,279.6586608886719,283.439453125,300.60015869140625,304.17822265625,293.1499938964844,293.1499938964844,279.95001220703125,40423.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518337965011597,1.0,0.0,0.0,3.4268503189086914,3.426872968673706,7.835803899070015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.134765625,0.0,1329.85986328125,1895.4371337890625,0.0,2041.3367919921875,0.8602731227874756,1.0,0.0,3.0,1.0,0.0
17693100,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7630121111869812,0.2543539106845855,0.2319272309541702,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8646961450576782,0.3744047880172729,0.357512891292572,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.647055447101593,0.4060872793197632,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8142039179801941,0.3090644478797912,0.2958924174308777,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.5475378632545471,0.0958381667733192,0.448337972164154,284.994140625,284.95001220703125,302.847900390625,297.5939636230469,299.6238098144531,296.9915771484375,284.99639892578125,1.0,0.424887090921402,0.8776158690452576,0.8776158690452576,1.0,1.0,-2.0883359909057617,0.9348592758178712,1.1534767150878906,0.4576380550861358,0.887474536895752,0.887474536895752,0.0,109.21696472167967,103.0,53161.66015625,0.0,905.4114990234376,1.0,279.8958740234375,283.5532531738281,300.5484313964844,303.9617919921875,293.1499938964844,293.1499938964844,279.95001220703125,35061.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443022131919861,1.0,0.0,0.0,3.469785451889038,3.4698076248168945,8.033384233385732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.265625,0.0,1335.0843505859375,1895.4371337890625,0.0,1976.3638916015625,0.8662241101264954,1.0,0.0,3.0,1.0,0.0
17693160,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7702165842056274,0.2532698512077331,0.2307673096656799,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8729732036590576,0.372821182012558,0.3558268547058105,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9990000128746032,0.6467742919921875,0.3928401172161102,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8215128779411316,0.3077490031719208,0.294453501701355,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.5521354079246521,0.0947861149907112,0.4425255358219147,284.9585266113281,284.95001220703125,302.8274841308594,297.59619140625,299.6116027832031,296.9910583496094,284.9535217285156,1.0,0.4166595041751861,0.8776274919509888,0.8776274919509888,1.0,1.0,-2.060299634933472,0.9213203191757202,1.138979434967041,0.45038503408432,0.874078631401062,0.874078631401062,0.0,103.29352569580078,106.0,52602.0546875,0.0,858.8394165039062,1.0,279.94061279296875,283.5228576660156,300.5585021972656,303.984130859375,293.1499938964844,293.1499938964844,280.25,34964.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740678608417511,1.0,0.0,0.0,3.51145887374878,3.511481285095215,8.227510761571466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.09765625,0.0,1376.9761962890625,1895.4371337890625,0.0,1945.365966796875,0.872994065284729,1.0,0.0,3.0,1.0,0.0
17693220,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7667714357376099,0.2522677779197693,0.2298432737588882,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8690452575683594,0.3713251948356628,0.3543897569179535,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9990000128746032,0.6467074155807495,0.3965364694595337,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8180636167526245,0.3064995110034942,0.2932651042938232,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.5477724075317383,0.0938313975930213,0.4382452368736267,285.06396484375,284.95001220703125,302.80712890625,297.59832763671875,299.60235595703125,296.9914855957031,285.0705871582031,1.0,0.4182752966880798,0.8776390552520752,0.8776390552520752,1.0,1.0,-2.05530047416687,0.9189977049827576,1.1363027095794678,0.4487470388412475,0.9606392979621888,0.9606392979621888,0.0,104.57755279541016,106.0,51854.421875,0.0,858.8585205078125,1.0,280.1951599121094,283.6557006835937,300.5355529785156,303.82684326171875,293.1499938964844,293.1499938964844,280.25,32151.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329888939857483,1.0,0.0,0.0,3.574270009994507,3.574292659759521,8.524482382199494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.544921875,0.0,1422.3363037109375,1895.4371337890625,0.0,1880.1793212890625,0.8872690796852112,1.0,0.0,3.0,1.0,0.0
17693280,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7634249329566956,0.2513314485549927,0.2290790379047393,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8651697635650635,0.3699077665805816,0.3531272113323211,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.6455914974212646,0.4004461467266083,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8145906925201416,0.305309385061264,0.2922150492668152,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.5435499548912048,0.0929146334528923,0.4343932271003723,285.0440673828125,284.95001220703125,302.7868347167969,297.6004333496094,299.5934143066406,296.9924011230469,285.0385437011719,1.0,0.4190439879894256,0.8776506781578064,0.8776506781578064,1.0,1.0,-2.051673889160156,0.9172537922859192,1.1344200372695925,0.4477890133857727,0.984767198562622,0.984767198562622,0.0,106.00856018066406,109.0,51993.80078125,0.0,860.6051025390625,1.0,280.2411193847656,283.61981201171875,300.56854248046875,303.9208068847656,293.1499938964844,293.1499938964844,279.95001220703125,31293.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73112553358078,1.0,0.0,0.0,3.6835570335388175,3.6835803985595694,9.053741223397084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.2314453125,0.0,1535.28173828125,1895.4371337890625,0.0,1864.509033203125,0.9093581438064576,1.0,0.0,3.0,1.0,0.0
17693340,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7598574161529541,0.2499428689479828,0.2281271964311599,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.861130952835083,0.3680586516857147,0.3516849279403686,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9990000128746032,0.6428792476654053,0.4044786691665649,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8108742237091064,0.3037581741809845,0.2910131216049194,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.5392023921012878,0.0918646678328514,0.4303328394889831,284.87091064453125,284.95001220703125,302.7666320800781,297.6024780273437,299.58367919921875,296.99200439453125,284.8565673828125,1.0,0.4197215139865875,0.8776622414588928,0.8776622414588928,1.0,1.0,-2.0473244190216064,0.9151521921157836,1.1321721076965332,0.4466786086559295,0.8751974701881409,0.8751974701881409,0.0,107.48611450195312,109.0,52692.99609375,0.0,861.8549194335938,1.0,279.99725341796875,283.4273986816406,300.63720703125,304.154541015625,293.1499938964844,293.1499938964844,279.95001220703125,35805.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738311231136322,1.0,0.0,0.0,3.685314178466797,3.685338497161865,9.062381423063924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.6298828125,0.0,1571.3472900390625,1895.4371337890625,0.0,1925.2099609375,0.9104632139205932,1.0,0.0,3.0,1.0,0.0
17693400,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7558316588401794,0.2482956647872924,0.226770281791687,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8567357063293457,0.3659452199935913,0.3498270511627197,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9990000128746032,0.6390529870986938,0.4086546897888183,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8066777586936951,0.3019855320453644,0.2894632816314697,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5344751477241516,0.0906806737184524,0.4255635440349579,284.8695373535156,284.95001220703125,302.7464599609375,297.6044006347656,299.572998046875,296.9901733398437,284.8753356933594,1.0,0.4201785922050476,0.877673864364624,0.877673864364624,1.0,1.0,-2.040891647338867,0.9120467901229858,1.1288448572158811,0.445025771856308,0.8426001667976379,0.8426001667976379,0.0,108.98323822021484,97.0,52185.60546875,0.0,861.2965698242188,1.0,279.957763671875,283.462158203125,300.6244506835937,304.0765686035156,293.1499938964844,293.1499938964844,280.25,39980.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399836182594299,1.0,0.0,0.0,3.553621292114258,3.553645133972168,8.426274007433676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.1044921875,0.0,1457.5625,1895.4371337890625,0.0,1939.4410400390625,0.8868585824966431,1.0,0.0,3.0,1.0,0.0
17693460,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7620540857315063,0.2470209151506424,0.2252579033374786,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8640615940093994,0.3641684055328369,0.3477838635444641,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9990000128746032,0.6367613077163696,0.3959099054336548,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8135073184967041,0.300481230020523,0.2877091765403747,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.5382041931152344,0.0895265862345695,0.4193277359008789,284.9888916015625,284.95001220703125,302.7264099121094,297.6062316894531,299.5602111816406,296.9886779785156,284.9927673339844,1.0,0.4108167886734009,0.8777790069580078,0.8777790069580078,1.0,1.0,-2.011751890182495,0.8979284763336182,1.1138232946395874,0.437781810760498,0.9148035049438475,0.9148035049438475,0.0,103.22502899169922,97.0,51038.21875,0.0,815.7460327148438,1.0,280.19879150390625,283.5959167480469,300.56512451171875,303.84881591796875,293.1499938964844,293.1499938964844,280.25,35045.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732526957988739,1.0,0.0,0.0,3.5850393772125244,3.5850625038146973,8.575928518439468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.2421875,0.0,1455.077880859375,1895.4371337890625,0.0,1876.2899169921875,0.8919045329093933,1.0,0.0,3.0,1.0,0.0
17693520,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.769609808921814,0.2459055334329605,0.2240402549505233,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8727670907974243,0.3625354766845703,0.3460231125354767,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.9990000128746032,0.6366345286369324,0.3822841346263885,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8211933374404907,0.2990992069244385,0.2861847877502441,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.5428674221038818,0.0884642377495765,0.4134359955787658,284.95855712890625,284.95001220703125,302.7063903808594,297.60797119140625,299.5481262207031,296.9882202148437,284.9527893066406,1.0,0.402333915233612,0.8778841495513916,0.8778841495513916,1.0,1.0,-1.9829052686691284,0.8840437531471252,1.098861575126648,0.4303169846534729,0.9045461416244508,0.9045461416244508,0.0,97.30305480957033,100.0,50477.6171875,0.0,771.0576782226562,1.0,280.2416076660156,283.56646728515625,300.57177734375,303.86724853515625,293.1499938964844,293.1499938964844,279.95001220703125,34715.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288773059844971,1.0,0.0,0.0,3.6316537857055664,3.6316773891448975,8.800395221442159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.9970703125,0.0,1503.2901611328125,1895.4371337890625,0.0,1845.669677734375,0.8997629880905151,1.0,0.0,3.0,1.0,0.0
17693580,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.7658591270446777,0.2445054203271865,0.2229894995689392,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8685276508331299,0.3606309294700622,0.3444378972053528,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.9990000128746032,0.6359997391700745,0.3860870003700256,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.8174440860748291,0.2974893450736999,0.2848526239395141,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.5382353663444519,0.087398961186409,0.4089816212654114,284.8247985839844,284.95001220703125,302.6864929199219,297.60955810546875,299.5386047363281,296.98785400390625,284.8199462890625,1.0,0.4039314687252044,0.8779892921447754,0.8779892921447754,1.0,1.0,-1.9773250818252563,0.8814481496810913,1.095876932144165,0.4285708963871002,0.7971251010894775,0.7971251010894775,0.0,98.58235168457033,100.0,50664.06640625,0.0,770.72265625,1.0,279.9997863769531,283.43768310546875,300.6229553222656,304.0317687988281,293.1499938964844,293.1499938964844,279.95001220703125,41385.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329769730567932,1.0,0.0,0.0,3.520906686782837,3.520930528640747,8.271844080809387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.8525390625,0.0,1433.0994873046875,1895.4371337890625,0.0,1880.0791015625,0.8771398663520813,1.0,0.0,3.0,1.0,0.0
17693640,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7616851925849915,0.2430624514818191,0.2217176109552383,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8639029860496521,0.3586843609809875,0.3426304459571838,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.633988618850708,0.3902589380741119,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8132501840591431,0.2958276271820068,0.2833243608474731,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.533359944820404,0.086293525993824,0.4043366312980652,284.89019775390625,284.95001220703125,302.66668701171875,297.61102294921875,299.5286865234375,296.9870300292969,284.89599609375,1.0,0.4044444262981415,0.8780944347381592,0.8780944347381592,1.0,1.0,-1.971223950386048,0.8785218596458435,1.0927021503448486,0.4269942343235016,0.8071256875991821,0.8071256875991821,0.0,100.0167999267578,103.0,50206.87109375,0.0,770.4589233398438,1.0,279.9590148925781,283.52685546875,300.6047058105469,303.9286499023437,293.1499938964844,293.1499938964844,280.25,41520.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316068410873413,1.0,0.0,0.0,3.361473321914673,3.3614954948425293,7.539675266343693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.1298828125,0.0,1273.273193359375,1895.4371337890625,0.0,1868.5518798828125,0.8474040627479553,1.0,0.0,3.0,1.0,0.0
17693700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7578174471855164,0.2419793903827667,0.220644399523735,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8595344424247742,0.3570869863033294,0.341023713350296,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.6316559910774231,0.3944309949874878,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8091509342193604,0.294455885887146,0.281955748796463,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.5286437273025513,0.0852582976222038,0.3998230695724487,285.0114440917969,284.95001220703125,302.64697265625,297.61236572265625,299.51934814453125,296.9869384765625,285.01837158203125,1.0,0.4051038920879364,0.878199577331543,0.878199577331543,1.0,1.0,-1.9659501314163208,0.8759987354278564,1.089951515197754,0.4256149232387543,0.8864538669586182,0.8864538669586182,0.0,101.48870086669922,103.0,49600.3515625,0.0,771.00439453125,1.0,280.1942443847656,283.6561584472656,300.55517578125,303.7289123535156,293.1499938964844,293.1499938964844,280.25,34779.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723027765750885,1.0,0.0,0.0,3.417703628540039,3.4177253246307373,7.794030238983396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.04296875,0.0,1281.21044921875,1895.4371337890625,0.0,1797.005126953125,0.8550231456756592,1.0,0.0,3.0,1.0,0.0
17693760,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7543441653251648,0.2409813702106475,0.2198129445314407,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8555129766464233,0.3555825352668762,0.3396688103675842,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,0.6288632154464722,0.3985268175601959,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8052259087562561,0.2931647896766662,0.2807993292808532,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.5242085456848145,0.0842465385794639,0.3955806493759155,284.9970703125,284.95001220703125,302.6273498535156,297.613525390625,299.5103759765625,296.9871826171875,284.99334716796875,1.0,0.4058856666088104,0.878546416759491,0.878546416759491,1.0,1.0,-1.9617594480514529,0.8740110397338867,1.087748408317566,0.4245476424694061,0.8972213864326477,0.8972213864326477,0.0,102.9755859375,91.0,49631.75,0.0,772.49169921875,1.0,280.2401733398437,283.6291198730469,300.57568359375,303.7909851074219,293.1499938964844,293.1499938964844,280.54998779296875,33274.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199042439460754,1.0,0.0,0.0,3.502646923065185,3.502669095993042,8.186269155885384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.21728515625,0.0,1355.758544921875,1895.4371337890625,0.0,1771.2335205078125,0.8701050281524658,1.0,0.0,3.0,1.0,0.0
17693820,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7614263296127319,0.2399283796548843,0.218667596578598,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8636720180511475,0.3540252149105072,0.3379927575588226,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9990000128746032,0.6269935965538025,0.3852868676185608,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8128880858421326,0.2918227016925812,0.2793287932872772,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.5283078551292419,0.0831945165991783,0.3899392485618591,285.0707702636719,284.95001220703125,302.6078491210937,297.6145324707031,299.4986877441406,296.9869689941406,285.07354736328125,1.0,0.3964742422103882,0.878893256187439,0.878893256187439,1.0,1.0,-1.9339641332626345,0.860594630241394,1.0733695030212402,0.4176811575889587,0.9718049168586732,0.9718049168586732,0.0,97.2235870361328,91.0,48557.87109375,0.0,730.6840209960938,1.0,280.495361328125,283.7269287109375,300.55908203125,303.6568298339844,293.1499938964844,293.1499938964844,280.54998779296875,31335.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134389281272888,1.0,0.0,0.0,3.5861916542053223,3.586214303970337,8.581442898503155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.685546875,0.0,1429.041259765625,1895.4371337890625,0.0,1718.38134765625,0.8887283802032471,1.0,0.0,3.0,1.0,0.0
17693880,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7696614861488342,0.2388838082551956,0.2175730615854263,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8731141090393066,0.3524691164493561,0.336363822221756,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.6270999312400818,0.3711748123168945,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.821218729019165,0.2904854416847229,0.2778955996036529,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.5332683324813843,0.0821947678923606,0.3844020664691925,285.0245361328125,284.95001220703125,302.58843994140625,297.6153259277344,299.4873352050781,296.9872741699219,285.0145263671875,1.0,0.3878448009490967,0.879240095615387,0.879240095615387,1.0,1.0,-1.905377745628357,0.8468918800354004,1.0584858655929563,0.4103163182735443,0.976314663887024,0.976314663887024,0.0,91.30652618408205,94.0,48156.88671875,0.0,688.7965087890625,1.0,280.5411682128906,283.67303466796875,300.5853271484375,303.7218933105469,293.1499938964844,293.1499938964844,280.25,31414.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711557149887085,1.0,0.0,0.0,3.684159755706787,3.684183359146118,9.056704470822296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.146484375,0.0,1536.8782958984375,1895.4371337890625,0.0,1703.1263427734375,0.9093451499938964,1.0,0.0,3.0,1.0,0.0
17693940,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7657777667045593,0.2374455332756042,0.2165405750274658,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8687183856964111,0.3505313098430633,0.3348027169704437,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9990000128746032,0.626512348651886,0.3750407695770263,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8173151016235352,0.288827121257782,0.2765647172927856,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.52863609790802,0.0811577066779136,0.3801541924476623,284.84625244140625,284.95001220703125,302.56915283203125,297.615966796875,299.4783630371094,296.9873046875,284.8316955566406,1.0,0.3894741535186767,0.879586935043335,0.879586935043335,1.0,1.0,-1.9001779556274407,0.8445010781288147,1.055676817893982,0.4087096452713012,0.854900062084198,0.854900062084198,0.0,92.58441162109376,94.0,48667.12109375,0.0,688.9234619140625,1.0,280.2975158691406,283.4859924316406,300.6467590332031,303.9221496582031,293.1499938964844,293.1499938964844,280.25,36930.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71802818775177,1.0,0.0,0.0,3.660200595855713,3.660224914550781,8.939290978560166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.5810546875,0.0,1551.527099609375,1895.4371337890625,0.0,1755.8282470703125,0.9052400588989258,1.0,0.0,3.0,1.0,0.0
17694000,296.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569030761719,0.761315643787384,0.0,0.2151612639427185,296.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583984375,0.8638154864311218,0.0,0.3328860998153686,296.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.9990000128746032,0.0,0.3792757391929626,296.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.8128443956375122,0.0,0.2749250829219818,296.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.523673951625824,0.0,0.3755080699920654,284.8576354980469,294.1499938964844,302.54998779296875,297.61639404296875,299.4686584472656,296.9862365722656,284.8658752441406,0.0,0.0,0.879933774471283,0.879933774471283,1.0,1.0,-1.8937551975250244,0.8414363861083984,1.052318811416626,0.4071102440357208,0.0,0.0,0.0,93.998046875,60.0,48104.8515625,0.0,688.5303344726562,0.0,280.2579650878906,283.5409545898437,300.6286926269531,303.8288269042969,293.1499938964844,293.1499938964844,278.1499938964844,41291.08984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.494544982910156,3.494568347930908,8.148441565936082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1404.899658203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105834960937,0.3823182284832001,0.0,0.0011734449071809,297.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119567871094,0.3823182284832001,0.0,0.0012356954393908,297.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.3823182284832001,0.0,0.0009126806398853,297.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.3823182284832001,0.0,0.0012356950901448,297.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,0.0058615198358893,284.91650390625,294.1499938964844,302.5308837890625,297.6170654296875,299.4910888671875,297.4529724121094,283.8879089355469,0.0,0.0,0.7039470076560974,0.7039470076560974,1.0,1.0,-0.0125045711174607,0.0128740081563591,-0.0003694368642754,-0.0154825132340192,0.0,0.0,0.0,-0.0660810843110084,60.0,2915.155517578125,0.0,-1.0660945008567069e-05,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,2.8128852136433125e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0049621725072289e-11,1.0050142142115082e-11,1.909769121099564e-17,3.690424910107737e-10,3.6904210243271507e-10,3.9824580151118975e-16,0.0,0.0,-0.0,0.0,0.0,6.340178482740421e-20,2.0006109645097803e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
