time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,0.0008690973045304,297.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056091308594,0.0,0.0,0.0013044930528849,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056396484375,0.0,0.0,0.0016672828933224,297.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,0.0010921501088887,297.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89410400390625,0.0,0.0,0.0017873577307909,284.90875244140625,294.1499938964844,302.51177978515625,297.618408203125,299.8008117675781,298.1358337402344,283.3407592773437,0.0,0.0,0.5279602408409119,0.5279602408409119,1.0,1.0,-0.007821193896234,0.008758177049458,-0.0009369829203933,-0.0182550083845853,0.0,0.0,0.0,-0.042649008333683,60.0,1406.1197509765625,0.0,-4.43524095317116e-06,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0897276380036967e-28,2.472237547223418e-28,2.817956888794041e-31,6.1986408747467866e-18,6.194229934130348e-18,4.4112197091164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.901611328125,0.0,0.0,0.0001203546489705,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.0,0.0,0.000138148854603,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,0.0001226640306413,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,0.000131925495225,297.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,0.000526335905306,284.9049987792969,294.1499938964844,302.49267578125,297.62042236328125,299.8722229003906,298.9869384765625,283.1163635253906,0.0,0.0,0.3519735038280487,0.3519735038280487,1.0,1.0,-0.0012474996037781,0.0034287546295672,-0.0021812550257891,-0.0236726514995098,0.0,0.0,0.0,-0.0100204609334468,60.0,647.3899536132812,0.0,-1.0610114742348745e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6668353349255538e-20,1.3512029233383519e-20,3.1563243178204104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,9.847867477219552e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,0.0001040856877807,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89849853515625,0.0,0.0,7.756944978609681e-05,297.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.900390625,0.0,0.0,0.0001038769405568,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,0.0004894025623798,284.9034118652344,294.1499938964844,302.4735717773437,297.6230773925781,299.897705078125,299.7110900878906,283.0462646484375,0.0,0.0,0.1759867519140243,0.1759867519140243,1.0,1.0,-0.0010482055367901,0.0009092223481275,0.0001389831886626,-0.0261410940438509,0.0,0.0,0.0,-0.009835060685873,60.0,294.5744323730469,0.0,-7.491525622072005e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.620106485023876e-21,-4.979449976881282e-21,-4.640656104245812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994140625,0.0,0.0,9.772715566214174e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.0,0.0,0.0001029209670377,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973999023437,0.0,0.0,7.603420817758888e-05,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,0.0001029158520395,297.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,0.0004880979540757,284.9017944335937,294.1499938964844,302.4544677734375,297.62628173828125,299.9215087890625,300.2816772460937,283.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410230606794,4.226870231605062e-08,0.0010409808019176,-0.0270296186208724,0.0,0.0,0.0,-0.0101069584488868,60.0,143.81674194335938,0.0,-7.39375920488783e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.855920006467548e-21,-4.932286545578338e-21,-4.923633460889209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982238769531,0.0,0.0,9.77074887487106e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984069824219,0.0,0.0,0.0001028911137836,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962097167969,0.0,0.0,7.599563105031848e-05,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980712890625,0.0,0.0,0.0001028909828164,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894958496094,0.0,0.0,0.0004880597407463,284.90008544921875,294.1499938964844,302.43536376953125,297.63006591796875,299.94488525390625,300.7298889160156,283.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041182433255,1.0679580775274644e-08,0.0010411718394607,-0.0270248744636774,0.0,0.0,0.0,-0.0101069677621126,60.0,81.34081268310547,0.0,-7.391170697701457e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861945338683399e-21,-4.9310801058861034e-21,-4.930864828900512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,9.770978795131668e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89715576171875,0.0,0.0,0.0001028933038469,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949890136719,0.0,0.0,7.599683158332482e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,0.0001028933038469,297.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882751464844,0.0,0.0,0.0004880727792624,284.89825439453125,294.1499938964844,302.416259765625,297.63433837890625,299.9678649902344,301.0812683105469,283.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412068804726,1.068252419855753e-08,0.0010411961702629,-0.027033606544137,0.0,0.0,0.0,-0.0101086003705859,60.0,56.27413558959961,0.0,-7.39151673201377e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862094780493284e-21,-4.93104940973056e-21,-4.931045370762725e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956298828125,0.0,0.0,9.771726763574408e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.0,0.0,0.000102901176433,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936462402344,0.0,0.0,7.600264507345855e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.0,0.000102901176433,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869934082031,0.0,0.0,0.0004881102358922,284.8963317871094,294.1499938964844,302.39715576171875,297.6390991210937,299.9904479980469,301.3560791015625,283.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691767471371353e-08,0.0010412750998511,-0.0270578023046255,0.0,0.0,0.0,-0.0101131815463304,60.0,45.67354583740234,0.0,-7.392637968450799e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862097203873984e-21,-4.9310486019369925e-21,-4.9310486019369925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.0,0.0,9.77301097009331e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944091796875,0.0,0.0,0.0001029147024382,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89227294921875,0.0,0.0,7.601262768730521e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,0.0001029147024382,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856506347656,0.0,0.0,0.0004881744389422,284.89434814453125,294.1499938964844,302.3780822753906,297.644287109375,300.0126342773437,301.57000732421875,283.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414217831566,1.0707679187760276e-08,0.001041411072947,-0.0270994547754526,0.0,0.0,0.0,-0.0101210698485374,60.0,41.04341506958008,0.0,-7.394570644692068e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.9310486019369925e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89276123046875,0.0,0.0,9.77490344666876e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929443359375,0.0,0.0,0.0001029346240102,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89080810546875,0.0,0.0,7.60273469495587e-05,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.0,0.0,0.0001029346240102,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,0.0004882689972873,284.8922424316406,294.1499938964844,302.3590087890625,297.64990234375,300.03448486328125,301.7359619140625,283.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416225995868,1.0731163513355568e-08,0.0010416118893772,-0.0271609276533126,0.0,0.0,0.0,-0.0101327123120427,60.0,38.88579940795898,0.0,-7.397422763233409e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912353515625,0.0,0.0,9.777485684026031e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,0.0001029618142638,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.0,0.0,7.604742859257385e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,0.0001029618142638,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.0,0.0,0.0004883980145677,284.8900756835937,294.1499938964844,302.3399353027344,297.6558532714844,300.055908203125,301.86376953125,283.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418969905003,1.0763250735124076e-08,0.0010418861638754,-0.0272449199110269,0.0,0.0,0.0,-0.0101486183702945,60.0,37.74835968017578,0.0,-7.401320800681789e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,9.78084935923107e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,0.0001029972409014,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877258300781,0.0,0.0,7.607358566019684e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895263671875,0.0,0.0,0.0001029972409014,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,0.0004885661182925,284.8878479003906,294.1499938964844,302.3208923339844,297.66217041015625,300.0769958496094,301.9613647460937,283.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805078609621432e-08,0.0010422437917441,-0.0273544061928987,0.0,0.0,0.0,-0.0101693542674183,60.0,37.05330276489258,0.0,-7.40640331287068e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880310058594,0.0,0.0,9.785094880498946e-05,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882141113281,0.0,0.0,0.000103041944385,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,7.610661123180762e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88787841796875,0.0,0.0,0.000103041944385,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796691894531,0.0,0.0,0.0004887782270088,284.8855285644531,294.1499938964844,302.3018493652344,297.6687927246094,300.09771728515625,302.0348205566406,283.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427061934024,1.0857892362992061e-08,0.0010426953667774,-0.0274926517158746,0.0,0.0,0.0,-0.0101955365389585,60.0,36.54981231689453,0.0,-7.412823777031009e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,9.790327749215066e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.000103097045212,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,7.614730566274375e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,0.000103097045212,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780517578125,0.0,0.0,0.000489039637614,284.8831481933594,294.1499938964844,302.2828369140625,297.6756591796875,300.1180725097656,302.0892639160156,283.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432628914713,1.0923002058405018e-08,0.0010432520648464,-0.0276630762964487,0.0,0.0,0.0,-0.0102278133854269,60.0,36.13036346435547,0.0,-7.420742775821054e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846130371094,0.0,0.0,9.796662197913976e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847961425781,0.0,0.0,0.0001031637439155,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827209472656,0.0,0.0,7.619657117174938e-05,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,0.0001031637511914,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.0,0.0,0.0004893561126664,284.8807067871094,294.1499938964844,302.2638244628906,297.68280029296875,300.1380920410156,302.1282958984375,283.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439371690154,1.1001846544900218e-08,0.0010439261095598,-0.0278694499284029,0.0,0.0,0.0,-0.0102668991312384,60.0,35.75460433959961,0.0,-7.43033794492476e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828430175781,0.0,0.0,9.80421682470478e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.0,0.0,0.000103243299236,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809509277344,0.0,0.0,7.625532452948391e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,0.000103243306512,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,0.0004897335311397,284.8782043457031,294.1499938964844,302.2448425292969,297.69012451171875,300.1577453613281,302.1552124023437,283.5888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447413660585,1.1095897534119104e-08,0.0010447301901876,-0.0281156226992607,0.0,0.0,0.0,-0.0103135239332914,60.0,35.402225494384766,0.0,-7.441791893825211e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810119628906,0.0,0.0,9.813120414037256e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,0.0001033370572258,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.879150390625,0.0,0.0,7.632457709405571e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,0.0001033370572258,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,0.0004901782958768,284.87567138671875,294.1499938964844,302.2258605957031,297.6976013183594,300.17706298828125,302.17242431640625,283.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456892196089,1.1206752859038716e-08,0.001045678043738,-0.0284057725220918,0.0,0.0,0.0,-0.0103684794157743,60.0,35.06639099121094,0.0,-7.455303574488428e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.879150390625,0.0,0.0,9.823508298723028e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793334960937,0.0,0.0,0.0001034464439726,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773193359375,0.0,0.0,7.64053693274036e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790283203125,0.0,0.0,0.0001034464439726,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87109375,0.0,0.0,0.0004906972753815,284.873046875,294.1499938964844,302.2069091796875,297.7052307128906,300.196044921875,302.1820373535156,283.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467952815815,1.1336105387727002e-08,0.0010467839892953,-0.028744326904416,0.0,0.0,0.0,-0.0104326037690043,60.0,34.744384765625,0.0,-7.471084728649657e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,9.835526725510137e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87744140625,0.0,0.0,0.0001035730019793,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,7.649884355487302e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.0,0.0,0.0001035730092553,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,0.0004912976291961,284.87042236328125,294.1499938964844,302.18798828125,297.71295166015625,300.2146911621094,302.1853332519531,283.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480751516297,1.1485778550479608e-08,0.0010480637429282,-0.0291360560804605,0.0,0.0,0.0,-0.0105068022385239,60.0,34.435787200927734,0.0,-7.48936628269803e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,9.84942162176594e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755187988281,0.0,0.0,0.000103719321487,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,7.660691335331649e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.0,0.0,0.000103719321487,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86737060546875,0.0,0.0,0.0004919917555525,284.86773681640625,294.1499938964844,302.1690979003906,297.7207336425781,300.2330017089844,302.1837158203125,283.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495549067854,1.16588321219524e-08,0.0010495432652533,-0.0295889601111412,0.0,0.0,0.0,-0.0105925919488072,60.0,34.14015579223633,0.0,-7.510531219168115e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,9.86614468274638e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,0.0001038954214891,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,7.673697837162763e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8732604980469,0.0,0.0,0.000103895428765,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8654479980469,0.0,0.0,0.000492827151902,284.8650207519531,294.1499938964844,302.15020751953125,297.7285461425781,300.2510070800781,302.1781616210937,283.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513359447941,1.1867127724940474e-08,0.0010513240704312,-0.0301340743899345,0.0,0.0,0.0,-0.0106958514079451,60.0,33.8582649230957,0.0,-7.536046098266524e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87139892578125,0.0,0.0,9.886984480544923e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,0.0001041148861986,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695983886719,0.0,0.0,7.689906487939879e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87127685546875,0.0,0.0,0.0001041148861986,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,0.0004938681959174,284.8622436523437,294.1499938964844,302.1313781738281,297.73638916015625,300.2686767578125,302.1694030761719,283.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535557521507,1.2126728954342525e-08,0.0010535435285419,-0.030813418328762,0.0,0.0,0.0,-0.0108245452865958,60.0,33.59177017211914,0.0,-7.567906123995274e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,9.913160465657712e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,0.0001043905285769,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,7.710266072535887e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,0.0001043905285769,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.0,0.0,0.0004951757728122,284.8594665527344,294.1499938964844,302.112548828125,297.7441711425781,300.2860717773437,302.1580810546875,283.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563438991084,1.2452818332064908e-08,0.001056331442669,-0.0316666923463344,0.0,0.0,0.0,-0.0109861986711621,60.0,33.343074798583984,0.0,-7.60802123522808e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673400878906,0.0,0.0,9.945731289917604e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86749267578125,0.0,0.0,0.0001047335099428,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,7.735598046565428e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0001047335099428,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85955810546875,0.0,0.0,0.0004968027351424,284.85662841796875,294.1499938964844,302.09375,297.7519226074219,300.3031616210937,302.1446228027344,283.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598134249448,1.2858589748532268e-08,0.0010598006192594,-0.032728374004364,0.0,0.0,0.0,-0.0111873550340533,60.0,33.11433029174805,0.0,-7.658086076389736e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,9.9855380540248e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.0,0.0,0.0001051526996889,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,7.766559429001063e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,0.0001051526996889,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575439453125,0.0,0.0,0.0004987912252545,284.8537902832031,294.1499938964844,302.0749816894531,297.7595520019531,300.32000732421875,302.12939453125,283.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064054085873,1.3354535255416522e-08,0.001064040698111,-0.0340258479118347,0.0,0.0,0.0,-0.0114332130178809,60.0,32.907840728759766,0.0,-7.719499706126953e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,0.0001003314100671,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,0.0001056539767887,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,7.803583866916597e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,0.0001056539767887,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,0.0005011690664105,284.85089111328125,294.1499938964844,302.0562744140625,297.7670593261719,300.3365478515625,302.1126708984375,283.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691253701224,1.3947625276955478e-08,0.0010691114002838,-0.0355772413313388,0.0,0.0,0.0,-0.0117272287607193,60.0,32.72516250610352,0.0,-7.793264700239888e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8610534667969,0.0,0.0,0.0001008878825814,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,0.000106239967863,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,7.846864900784567e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.0,0.0,0.000106239967863,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.0,0.0,0.0005039487732574,284.8479919433594,294.1499938964844,302.0375671386719,297.7744140625,300.3528747558594,302.0946960449219,284.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750538203865,1.4640960444012308e-08,0.0010750392684713,-0.0373905338346958,0.0,0.0,0.0,-0.0120709408074617,60.0,32.56739807128906,0.0,-7.879941676947055e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,0.0001015239176922,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,0.0001069097415893,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,7.8963341366034e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,0.0001069097415893,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.851318359375,0.0,0.0,0.000507125922013,284.84503173828125,294.1499938964844,302.0189208984375,297.7815856933594,300.3689270019531,302.07568359375,284.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818301234394,1.5433441191703423e-08,0.0010818147566169,-0.0394626781344413,0.0,0.0,0.0,-0.0124638024717569,60.0,32.4349250793457,0.0,-7.979599558893825e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567199707031,0.0,0.0,0.0001022353899315,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,0.0001076589614967,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,7.951670704642311e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,0.0001076589614967,298.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.0,0.0,0.0005106798489578,284.8420715332031,294.1499938964844,302.00030517578125,297.7885131835937,300.384765625,302.05584716796875,284.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894103907048,1.6319939177833476e-08,0.0010893940925598,-0.0417800582945346,0.0,0.0,0.0,-0.0129032721742987,60.0,32.327754974365234,0.0,-8.091821968037038e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,0.0001030147177516,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,0.000108479631308,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,8.01228525233455e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,0.000108479631308,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470458984375,0.0,0.0,0.0005145727773196,284.8390808105469,294.1499938964844,301.9817199707031,297.79522705078125,300.400390625,302.0353698730469,284.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977137135341,1.7290998854946338e-08,0.0010976964840665,-0.0443177334964275,0.0,0.0,0.0,-0.0133846634998917,60.0,32.24457550048828,0.0,-8.21564682951248e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,0.0001038515911204,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,0.0001093608952942,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505859375,0.0,0.0,8.077375241555274e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,0.0001093608952942,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0005187531351111,284.8360595703125,294.1499938964844,301.96319580078125,297.8016052246094,300.4158020019531,302.01446533203125,284.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066303122788,1.8333773610379467e-08,0.001106611918658,-0.0470418855547905,0.0,0.0,0.0,-0.0139016052708029,60.0,32.18404769897461,0.0,-8.349662294904192e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.0,0.0,0.0001047328696586,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501892089844,0.0,0.0,0.00011028892186,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,8.14591912785545e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84991455078125,0.0,0.0,0.000110288929136,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426818847656,0.0,0.0,0.0005231552640907,284.8330078125,294.1499938964844,301.9447021484375,297.8077087402344,300.4309997558594,301.99334716796875,284.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160201393067,1.9431896092214632e-08,0.001116000697948,-0.0499095134437084,0.0,0.0,0.0,-0.0144459856674075,60.0,32.14341354370117,0.0,-8.491961267509397e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,0.0001056432301993,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.0,0.0,0.0001112475802074,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460998535156,0.0,0.0,8.216725109377876e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,0.0001112475802074,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.0,0.0,0.0005277026793919,284.8299255371094,294.1499938964844,301.9262390136719,297.8134460449219,300.44598388671875,301.9721069335937,284.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257199803367,2.056627224078511e-08,0.0011256993748247,-0.0528705455362796,0.0,0.0,0.0,-0.0150083387270569,60.0,32.12012481689453,0.0,-8.640218851496685e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454895019531,0.0,0.0,0.0001065659889718,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456420898437,0.0,0.0,0.0001122192916227,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84381103515625,0.0,0.0,8.288495155284181e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.0,0.0,0.0001122192916227,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382263183594,0.0,0.0,0.000532312085852,284.82684326171875,294.1499938964844,301.9078369140625,297.8188171386719,300.4607849121094,301.9509582519531,284.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355519527569,2.171611512835625e-08,0.001135530299507,-0.0558705516159534,0.0,0.0,0.0,-0.0155783584341406,60.0,32.110286712646484,0.0,-8.791804617658273e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,0.0001074831234291,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84332275390625,0.0,0.0,0.0001131850731326,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415222167969,0.0,0.0,8.359827916137874e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.0,0.0001131850731326,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.0,0.0,0.0005368933198042,284.82373046875,294.1499938964844,301.8894958496094,297.82379150390625,300.475341796875,301.9299621582031,284.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453240877017,2.2858953840909635e-08,0.0011453012702986,-0.0588508211076259,0.0,0.0,0.0,-0.0161449071019887,60.0,32.11050796508789,0.0,-8.943771945268963e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,0.0001083767274394,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,0.0001141260872827,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392028808594,0.0,0.0,8.4293307736516e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,0.0001141260872827,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83367919921875,0.0,0.0,0.0005413570906966,284.82061767578125,294.1499938964844,301.87115478515625,297.8283386230469,300.4897155761719,301.90924072265625,284.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548456968739,2.3972491547397112e-08,0.0011548217153176,-0.0617532059550285,0.0,0.0,0.0,-0.0166969280689954,60.0,32.11643600463867,0.0,-9.093093211731684e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,0.0001092292732209,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,0.0001150238604168,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368835449219,0.0,0.0,8.49564021336846e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,0.0001150238604168,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,0.0005456156795844,284.8175048828125,294.1499938964844,301.8529052734375,297.8323974609375,300.5038452148437,301.8887634277344,284.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639298172667,2.5034868400553023e-08,0.0011639047879725,-0.064520813524723,0.0,0.0,0.0,-0.0172235891222953,60.0,32.12392807006836,0.0,-9.236704556769837e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,0.000110024731839,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363037109375,0.0,0.0,0.000115861519589,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83453369140625,0.0,0.0,8.557509136153385e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,0.000115861519589,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291015625,0.0,0.0,0.000549589167349,284.8143615722656,294.1499938964844,301.8346862792969,297.8359680175781,300.51776123046875,301.8686218261719,284.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172405667603,2.6026112820432e-08,0.0011723797069862,-0.0671018064022064,0.0,0.0,0.0,-0.0177149847149848,60.0,32.12874984741211,0.0,-9.371713360906145e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83380126953125,0.0,0.0,0.0001107493226299,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339538574219,0.0,0.0,0.0001166245419881,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321838378906,0.0,0.0,8.613865793449804e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83367919921875,0.0,0.0,0.000116624549264,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267822265625,0.0,0.0,0.0005532086943276,284.81121826171875,294.1499938964844,301.8165283203125,297.8389892578125,300.53143310546875,301.8487854003906,284.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801264481619,2.692904388368333e-08,0.0011800995562225,-0.0694517195224762,0.0,0.0,0.0,-0.018162602558732,60.0,32.12752914428711,0.0,-9.495544617266205e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,0.0001113927282858,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315734863281,0.0,0.0,0.0001173020791611,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,8.663908374728635e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,0.0001173020791611,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244934082031,0.0,0.0,0.0005564226303249,284.8080749511719,294.1499938964844,301.7984313964844,297.84149169921875,300.5448608398437,301.8292541503906,284.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869822628796,2.7730804319503484e-08,0.0011869544396176,-0.0715373754501342,0.0,0.0,0.0,-0.0185600649565458,60.0,32.12602233886719,0.0,-9.606181095023204e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
