time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290710449219,0.0,0.0,0.0001119484732043,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292236328125,0.0,0.0,0.0001178873062599,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274841308594,0.0,0.0,8.707132656127214e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289489746094,0.0,0.0,0.0001178873062599,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,0.0005591986700892,284.8049621582031,294.1499938964844,301.7803955078125,297.8433837890625,300.5580444335937,301.8100280761719,284.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929038446396,2.8423320586057343e-08,0.0011928754393011,-0.0733381286263465,0.0,0.0,0.0,-0.0189033728092908,60.0,32.15536880493164,0.0,-9.70225784158174e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82672119140625,0.0,0.0,0.0001124151604017,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82684326171875,0.0,0.0,0.000118378746265,299.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251342773437,0.0,0.0,8.743430953472853e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,0.000118378746265,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,0.0005615298869088,284.8018493652344,294.1499938964844,301.76239013671875,297.8446655273437,300.5709228515625,301.7910461425781,284.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978765251114,2.9004850077285482e-08,0.001197847421281,-0.0748497322201728,0.0,0.0,0.0,-0.0191916581243276,60.0,32.164215087890625,0.0,-9.783305188193481e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.0,0.0,0.0001127965224441,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244934082031,0.0,0.0,0.0001187803427455,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.0,0.0,8.773092122282833e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8242492675781,0.0,0.0,0.0001187803427455,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81756591796875,0.0,0.0,0.0005634349654428,284.7987670898437,294.1499938964844,301.74444580078125,297.8453063964844,300.5835266113281,301.7723083496094,284.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019398855045,2.9480045071750293e-08,0.0012019104324281,-0.0760845765471458,0.0,0.0,0.0,-0.0194272324442863,60.0,32.158050537109375,0.0,-9.84978285600846e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.822021484375,0.0,0.0,0.0001131015451392,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,0.0001191015398944,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,8.79681610967964e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,0.0001191015398944,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,0.0005649586091749,284.7956848144531,294.1499938964844,301.7265930175781,297.84527587890625,300.5958557128906,301.7537841796875,284.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051897356286,2.9860096617539966e-08,0.0012051598168909,-0.0770719200372695,0.0,0.0,0.0,-0.0196156371384859,60.0,32.13636016845703,0.0,-9.903111930498198e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196716308594,0.0,0.0,0.0001133439363911,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81982421875,0.0,0.0,0.0001193567877635,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,8.815668115857989e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.819580078125,0.0,0.0,0.0001193567877635,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81298828125,0.0,0.0,0.0005661694449372,284.79266357421875,294.1499938964844,301.7087707519531,297.84454345703125,300.6078796386719,301.7354431152344,284.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077720602974,3.0162091491092724e-08,0.001207741908729,-0.0778563320636749,0.0,0.0,0.0,-0.0197653472423553,60.0,32.09983444213867,0.0,-9.945590306870145e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,0.0001135414495365,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175048828125,0.0,0.0,0.0001195647855638,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,8.831030572764575e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,0.0001195647855638,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81072998046875,0.0,0.0,0.0005671561229974,284.7896423339844,294.1499938964844,301.6910400390625,297.8430480957031,300.61962890625,301.7172546386719,284.5848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098761508241,3.0408159545913804e-08,0.0012098457664251,-0.0784953758120536,0.0,0.0,0.0,-0.0198873337358236,60.0,32.05097579956055,0.0,-9.980269766174389e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150634765625,0.0,0.0,0.0001137127255788,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152160644531,0.0,0.0,0.0001197451492771,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,8.844352123560384e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,0.0001197451492771,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,0.0005680117174051,284.78668212890625,294.1499938964844,301.67333984375,297.8408203125,300.63104248046875,301.6991882324219,284.60809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117004953324,3.0621524871321526e-08,0.0012116698781028,-0.0790494158864021,0.0,0.0,0.0,-0.019993107765913,60.0,31.99288558959961,0.0,-1.0010388251657788e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81280517578125,0.0,0.0,0.0001138655061367,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129577636719,0.0,0.0,0.0001199060279759,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113098144531,0.0,0.0,8.856234489940107e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,0.0001199060279759,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,0.000568774936255,284.78375244140625,294.1499938964844,301.6557312011719,297.8377990722656,300.6421813964844,301.6812744140625,284.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133277487009,3.081183663766751e-08,0.0012132968986406,-0.0795435234904289,0.0,0.0,0.0,-0.0200874507427215,60.0,31.928688049316406,0.0,-1.0037291531261873e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.810546875,0.0,0.0,0.0001140012172982,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,0.0001200489350594,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80908203125,0.0,0.0,8.866789721651003e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,0.0001200489350594,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,0.0005694528808817,284.7808532714844,294.1499938964844,301.63818359375,297.8339538574219,300.65301513671875,301.6634216308594,284.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012147731613367,3.0980878307218524e-08,0.0012147421948611,-0.0799823701381683,0.0,0.0,0.0,-0.0201712511479854,60.0,31.85947608947754,0.0,-1.0061217636803121e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,0.0001141210886999,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,0.0001201751656481,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,8.876112406142056e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,0.0001201751656481,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018798828125,0.0,0.0,0.0005700516630895,284.7779846191406,294.1499938964844,301.6206970214844,297.8292541503906,300.66357421875,301.64569091796875,284.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160496553406,3.113017754685643e-08,0.0012160185724496,-0.0803699120879173,0.0,0.0,0.0,-0.0202452633529901,60.0,31.78647422790528,0.0,-1.0082372625674908e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061218261719,0.0,0.0,0.0001142260007327,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,0.0001202856437885,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,8.884272392606363e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.0,0.0,0.0001202856437885,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.000570575823076,284.7751770019531,294.1499938964844,301.603271484375,297.8236999511719,300.673828125,301.6280517578125,284.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012171668931841,3.126083569782168e-08,0.0012171355774626,-0.0807090476155281,0.0,0.0,0.0,-0.0203100368380546,60.0,31.70984649658203,0.0,-1.010090571185174e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.803955078125,0.0,0.0,0.0001143166809924,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,0.0001203811334562,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,8.891324978321791e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,0.0001203811334562,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,0.0005710287950932,284.7724304199219,294.1499938964844,301.5859375,297.8172302246094,300.68377685546875,301.6105041503906,284.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181324418634,3.137375870210235e-08,0.0012181011261418,-0.0810021311044693,0.0,0.0,0.0,-0.0203660167753696,60.0,31.62989044189453,0.0,-1.0116936266513221e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,0.0001143935805885,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,0.0001204621075885,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,8.89730581548065e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,0.0001204621075885,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955017089844,0.0,0.0,0.0005714129656553,284.7696838378906,294.1499938964844,301.56866455078125,297.809814453125,300.6934509277344,301.5930480957031,284.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012189510744065,3.1469500783032345e-08,0.0012189196422696,-0.0812505930662155,0.0,0.0,0.0,-0.0204134788364171,60.0,31.546550750732425,0.0,-1.0130537475561141e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,0.0001144571360782,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0,0.0001205290391226,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,8.902249101083726e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995910644531,0.0,0.0,0.0001205290391226,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,0.0005717305466532,284.7670288085937,294.1499938964844,301.5514831542969,297.8014221191406,300.7028503417969,301.5756530761719,284.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196276802569,3.154862326937291e-08,0.0012195961317047,-0.0814559236168861,0.0,0.0,0.0,-0.0204527024179697,60.0,31.45989799499512,0.0,-1.0141784656525489e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,0.0001145075075328,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977294921875,0.0,0.0,0.0001205820735776,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,8.906166476663202e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,0.0001205820735776,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914123535156,0.0,0.0,0.0005719821783713,284.764404296875,294.1499938964844,301.53436279296875,297.79205322265625,300.7119445800781,301.5583801269531,284.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201635399833,3.161129669138063e-08,0.0012201319914311,-0.0816185697913169,0.0,0.0,0.0,-0.020483773201704,60.0,31.369813919067383,0.0,-1.01506984151456e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.0001145448404713,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956848144531,0.0,0.0,0.0001206213855766,299.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7941589355469,0.0,0.0,8.909070311347023e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,0.0001206213928526,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893981933594,0.0,0.0,0.0005721686757169,284.7618408203125,294.1499938964844,301.517333984375,297.7816467285156,300.72076416015625,301.5411682128906,284.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205607490614,3.165773776458991e-08,0.0012205290840938,-0.081739068031311,0.0,0.0,0.0,-0.0205067936331033,60.0,31.27626609802246,0.0,-1.0157305752045433e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935485839844,0.0,0.0,0.0001145691276178,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936706542969,0.0,0.0,0.0001206469678436,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921447753906,0.0,0.0,8.910959149943665e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934265136719,0.0,0.0,0.0001206469678436,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874450683594,0.0,0.0,0.0005722900968976,284.75933837890625,294.1499938964844,301.5003662109375,297.77020263671875,300.72930908203125,301.5240783691406,284.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208187254145,3.168791451457764e-08,0.001220787060447,-0.0818173736333847,0.0,0.0,0.0,-0.0205217543989419,60.0,31.17913055419922,0.0,-1.0161600272340365e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,0.000114580252557,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79168701171875,0.0,0.0,0.0001206586748594,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901611328125,0.0,0.0,8.911824261303991e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,0.0001206586821353,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854919433594,0.0,0.0,0.0005723456852138,284.7568664550781,294.1499938964844,301.4834899902344,297.7576599121094,300.7375793457031,301.5070495605469,284.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209366541355,3.170168483279667e-08,0.0012209048727527,-0.0818531066179275,0.0,0.0,0.0,-0.020528582856059,60.0,31.078264236450195,0.0,-1.0163560659748329e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,0.0001145781207014,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,0.0001206564338644,299.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882385253906,0.0,0.0,8.911658369470388e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895202636719,0.0,0.0,0.0001206564338644,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,0.0005723350914195,284.7544860839844,294.1499938964844,301.4667053222656,297.7440185546875,300.7455749511719,301.4901428222656,284.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209132546558,3.1698942137836645e-08,0.001220881473273,-0.0818459838628768,0.0,0.0,0.0,-0.0205272212624549,60.0,30.973487854003903,0.0,-1.016316986124366e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876892089844,0.0,0.0,0.0001145631031249,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,0.0001206406159326,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7863464355469,0.0,0.0,8.91048985067755e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,0.0001206406232086,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78173828125,0.0,0.0,0.0005722601199522,284.75213623046875,294.1499938964844,301.45001220703125,297.7292175292969,300.7533264160156,301.47332763671875,284.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207524850964,3.168013051890739e-08,0.0012207208201289,-0.0817971751093864,0.0,0.0,0.0,-0.0205178968608379,60.0,30.864931106567383,0.0,-1.0160492536215317e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78582763671875,0.0,0.0,0.0001145363348769,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,0.0001206124288728,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78448486328125,0.0,0.0,8.90840747160837e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857360839844,0.0,0.0,0.0001206124288728,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799072265625,0.0,0.0,0.0005721264751628,284.7498474121094,294.1499938964844,301.4335632324219,297.71405029296875,300.7607727050781,301.4566345214844,284.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220466569066,3.1646678166907805e-08,0.0012204349040985,-0.0817103683948516,0.0,0.0,0.0,-0.0205013137310743,60.0,30.752321243286133,0.0,-1.0155731899885725e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78399658203125,0.0,0.0,0.0001145035566878,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,0.0001205779044539,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826538085937,0.0,0.0,8.90585797606036e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839050292969,0.0,0.0,0.0001205779044539,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.0,0.0,0.0005719627370126,284.74761962890625,294.1499938964844,301.4175720214844,297.6993103027344,300.7679748535156,301.4402160644531,284.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201165081933,3.160572958904595e-08,0.0012200848432257,-0.0816041082143783,0.0,0.0,0.0,-0.020481014624238,60.0,30.63825035095215,0.0,-1.0149906159995228e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821960449219,0.0,0.0,0.0001144643538282,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823486328125,0.0,0.0,0.0001205366206704,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,8.902808622224256e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821044921875,0.0,0.0,0.0001205366206704,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,0.000571766984649,284.7454833984375,294.1499938964844,301.4020080566406,297.6849670410156,300.7749328613281,301.4241638183594,284.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196979951113,3.155678029997944e-08,0.0012196664465591,-0.0814770981669426,0.0,0.0,0.0,-0.0204567499458789,60.0,30.523902893066406,0.0,-1.0142944972812985e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,0.0001144190246122,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78057861328125,0.0,0.0,0.0001204888903885,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77911376953125,0.0,0.0,8.899282693164423e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803649902344,0.0,0.0,0.0001204888903885,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.774658203125,0.0,0.0,0.0005715406150557,284.7433776855469,294.1499938964844,301.38690185546875,297.6710205078125,300.7816467285156,301.4084777832031,284.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192142894491,3.150019978193086e-08,0.0012191828573122,-0.081330269575119,0.0,0.0,0.0,-0.0204287003725767,60.0,30.41007804870605,0.0,-1.0134900918501445e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787475585937,0.0,0.0,0.0001143677727668,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77886962890625,0.0,0.0,0.0001204349173349,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774353027344,0.0,0.0,8.895296195987612e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786560058594,0.0,0.0,0.0001204349173349,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,0.0005712846759706,284.7413330078125,294.1499938964844,301.3721923828125,297.6574401855469,300.7881164550781,301.39324951171875,284.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186674866825,3.1436236724857736e-08,0.0012186360545456,-0.0811642706394195,0.0,0.0,0.0,-0.0203969925642013,60.0,30.297014236450195,0.0,-1.0125810234740129e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770690917969,0.0,0.0,0.0001143109038821,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771911621094,0.0,0.0,0.0001203750289278,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757568359375,0.0,0.0,8.890872413758188e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,0.0001203750289278,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713623046875,0.0,0.0,0.0005710006225854,284.7393493652344,294.1499938964844,301.35791015625,297.6442565917969,300.7943420410156,301.3784484863281,284.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180607300251,3.1365267716410023e-08,0.0012180294143036,-0.080980084836483,0.0,0.0,0.0,-0.0203618109226226,60.0,30.18487548828125,0.0,-1.01157297649479e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,0.0001142486216849,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,0.0001203094434458,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,8.886028808774427e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.0,0.0,0.0001203094507218,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698059082031,0.0,0.0,0.0005706895608454,284.7374572753906,294.1499938964844,301.3440246582031,297.6314697265625,300.80035400390625,301.364013671875,284.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012173964641988,3.128756631554097e-08,0.0012173651484772,-0.080778419971466,0.0,0.0,0.0,-0.0203232914209365,60.0,30.07371711730957,0.0,-1.0104698588975225e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738647460937,0.0,0.0,0.0001141811735578,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77398681640625,0.0,0.0,0.0001202384155476,299.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725830078125,0.0,0.0,8.8807828433346e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737731933594,0.0,0.0,0.0001202384155476,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.0,0.0,0.0005703527131117,284.735595703125,294.1499938964844,301.3305358886719,297.6190185546875,300.8061828613281,301.3500061035156,285.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166770175099,3.12034167393449e-08,0.0012166458182036,-0.0805600136518478,0.0,0.0,0.0,-0.0202815756201744,60.0,29.963518142700195,0.0,-1.0092758628843512e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723388671875,0.0,0.0,0.0001141087559517,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,0.0001201621562358,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77105712890625,0.0,0.0,8.8751497969497e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7722473144531,0.0,0.0,0.0001201621635118,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,0.0005699910107068,284.7338256835937,294.1499938964844,301.31744384765625,297.60693359375,300.811767578125,301.33642578125,285.0318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012159047182649,3.1113078335920363e-08,0.0012158735189586,-0.0803255289793014,0.0,0.0,0.0,-0.0202367920428514,60.0,29.854394912719727,0.0,-1.0079948964403229e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,0.0001140316016972,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,0.0001200809056172,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,8.869148587109521e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.770751953125,0.0,0.0,0.0001200809056172,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652893066406,0.0,0.0,0.0005696056177839,284.73211669921875,294.1499938964844,301.3047180175781,297.59521484375,300.817138671875,301.3232116699219,285.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150817783549,3.10168282169343e-08,0.0012150508118793,-0.0800756886601448,0.0,0.0,0.0,-0.0201890803873538,60.0,29.74625015258789,0.0,-1.0066309386047578e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,0.0001139498781412,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695007324219,0.0,0.0,0.0001199948455905,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76812744140625,0.0,0.0,8.86279231053777e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.769287109375,0.0,0.0,0.0001199948455905,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.0,0.0,0.0005691974656656,284.73046875,294.1499938964844,301.2923583984375,297.58380126953125,300.82232666015625,301.31036376953125,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012142102932557,3.091489375606216e-08,0.0012141793267801,-0.0798110663890838,0.0,0.0,0.0,-0.0201385468244552,60.0,29.639204025268555,0.0,-1.0051873999827877e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,0.0001138638035627,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,0.0001199042017105,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,8.856096974341199e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,0.0001199042017105,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625427246094,0.0,0.0,0.0005687675438821,284.7288818359375,294.1499938964844,301.2803649902344,297.5727233886719,300.82733154296875,301.29791259765625,285.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132924748584,3.0807534301402484e-08,0.0012132616247981,-0.0795323550701141,0.0,0.0,0.0,-0.0200853254646062,60.0,29.533132553100582,0.0,-1.0036682596137325e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,0.0001137735307565,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,0.0001198091413243,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,8.849075675243512e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,0.0001198091413243,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,0.0005683166673406,284.72735595703125,294.1499938964844,301.2687072753906,297.5619812011719,300.8321533203125,301.28582763671875,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123298365622,3.0694948804921296e-08,0.0012122991029173,-0.079240046441555,0.0,0.0,0.0,-0.0200295131653547,60.0,29.428165435791016,0.0,-1.002076288614262e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76531982421875,0.0,0.0,0.0001136792634497,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654113769531,0.0,0.0,0.0001197098754346,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640686035156,0.0,0.0,8.841743692755699e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652282714844,0.0,0.0,0.0001197098754346,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75994873046875,0.0,0.0,0.0005678458837792,284.72589111328125,294.1499938964844,301.25738525390625,297.55157470703125,300.8367919921875,301.2740783691406,285.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113247066736,3.0577385956576115e-08,0.0012112942058593,-0.0789348036050796,0.0,0.0,0.0,-0.0199712328612804,60.0,29.32415580749512,0.0,-1.0004153949694229e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640380859375,0.0,0.0,0.0001135811471613,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76416015625,0.0,0.0,0.0001196065495605,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628173828125,0.0,0.0,8.834111940814182e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7639465332031,0.0,0.0,0.0001196065495605,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,0.0005673557752743,284.7245178222656,294.1499938964844,301.2464294433594,297.5414428710937,300.8412475585937,301.2626647949219,285.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102785985916,3.045501983933718e-08,0.0012102480977773,-0.078617051243782,0.0,0.0,0.0,-0.0199105720967054,60.0,29.221248626708984,0.0,-9.986879945245165e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628173828125,0.0,0.0,0.0001134793492383,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.762939453125,0.0,0.0,0.000119499352877,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616271972656,0.0,0.0,8.826194971334189e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,0.000119499352877,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575378417969,0.0,0.0,0.0005668473313562,284.72320556640625,294.1499938964844,301.2357482910156,297.5316162109375,300.84552001953125,301.2516174316406,285.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091932585462,3.0328070721452605e-08,0.0012091628741472,-0.0782873928546905,0.0,0.0,0.0,-0.0198476407676935,60.0,29.119354248046875,0.0,-9.968975689389481e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616577148437,0.0,0.0,0.0001133740224759,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76177978515625,0.0,0.0,0.0001193884381791,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,8.818002243060619e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615661621094,0.0,0.0,0.0001193884381791,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75640869140625,0.0,0.0,0.0005663212505169,284.7219543457031,294.1499938964844,301.2254333496094,297.5220642089844,300.84967041015625,301.2408752441406,285.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080701999366,3.019672689674735e-08,0.0012080400483682,-0.0779462829232215,0.0,0.0,0.0,-0.0197825282812118,60.0,29.018463134765625,0.0,-9.950467472208405e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605285644531,0.0,0.0,0.0001132653196691,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,0.000119273965538,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75933837890625,0.0,0.0,8.809547580312937e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,0.000119273965538,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,0.0005657782894559,284.7207946777344,294.1499938964844,301.21539306640625,297.5128173828125,300.8536376953125,301.2304382324219,285.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069112854078,3.0061169553619045e-08,0.0012068812502548,-0.0775942057371139,0.0,0.0,0.0,-0.0197153277695179,60.0,28.9184799194336,0.0,-9.931384425954093e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,0.0001131533572333,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7595520019531,0.0,0.0,0.0001191560659208,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582702636719,0.0,0.0,8.800838986644521e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,0.0001191560659208,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542724609375,0.0,0.0,0.0005652190884575,284.7196655273437,294.1499938964844,301.20562744140625,297.5038452148437,300.8574523925781,301.2203369140625,285.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012057175626978,2.9921558564183215e-08,0.0012056876439601,-0.0772315710783004,0.0,0.0,0.0,-0.0196461174637079,60.0,28.81956672668457,0.0,-9.911749287994098e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
