time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584228515625,0.0,0.0,0.0001130382952396,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.0,0.0,0.0001190348993986,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572326660156,0.0,0.0,8.791889558779076e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583312988281,0.0,0.0,0.0001190348993986,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.0,0.0,0.0005646443460136,284.7186279296875,294.1499938964844,301.1961975097656,297.4951171875,300.8611145019531,301.21051025390625,285.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044908944517,2.9778080445908017e-08,0.0012044610921293,-0.0768588632345199,0.0,0.0,0.0,-0.0195749923586845,60.0,28.72152709960937,0.0,-9.891590480037848e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574157714844,0.0,0.0,0.0001129202501033,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575378417969,0.0,0.0,0.0001189105896628,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562561035156,0.0,0.0,8.782708027865738e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7573547363281,0.0,0.0,0.0001189105896628,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,0.0005640547606162,284.7176513671875,294.1499938964844,301.18701171875,297.4866638183594,300.8646545410156,301.20098876953125,285.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012032324448227,2.9630889741838483e-08,0.001203202875331,-0.076476477086544,0.0,0.0,0.0,-0.0195020250976085,60.0,28.62452888488769,0.0,-9.870931449995625e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565002441406,0.0,0.0,0.0001127993673435,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,0.0001187832895084,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553405761719,0.0,0.0,8.77330603543669e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75640869140625,0.0,0.0,0.0001187832895084,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,0.0005634509143419,284.7167358398437,294.1499938964844,301.1781005859375,297.4784240722656,300.8680419921875,301.1917419433594,285.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019437272101,2.9480155205874325e-08,0.0012019142741337,-0.0760848596692085,0.0,0.0,0.0,-0.0194273013621568,60.0,28.528369903564453,0.0,-9.849797777405912e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,0.0001126757560996,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557067871094,0.0,0.0,0.0001186531226267,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75445556640625,0.0,0.0,8.763691585045308e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,0.0001186531226267,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505798339844,0.0,0.0,0.0005628335056826,284.7159118652344,294.1499938964844,301.1694641113281,297.470458984375,300.8713073730469,301.1827697753906,285.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006260221824,2.9326031381060602e-08,0.0012005966855213,-0.0756843909621238,0.0,0.0,0.0,-0.0193508975207805,60.0,28.433225631713867,0.0,-9.828212199636257e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547607421875,0.0,0.0,0.0001125495618907,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548828125,0.0,0.0,0.0001185202345368,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536315917969,0.0,0.0,8.753876318223774e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546691894531,0.0,0.0,0.0001185202345368,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497863769531,0.0,0.0,0.0005622032331302,284.7151184082031,294.1499938964844,301.1610717773437,297.46270751953125,300.8744201660156,301.1740417480469,285.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992807267233,2.9168687021297053e-08,0.0011992515064775,-0.0752755105495452,0.0,0.0,0.0,-0.0192728955298662,60.0,28.338882446289062,0.0,-9.806199585682408e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75396728515625,0.0,0.0,0.0001124208938563,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75408935546875,0.0,0.0,0.0001183847343781,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,8.743868238525465e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,0.0001183847343781,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490234375,0.0,0.0,0.0005615605041384,284.71441650390625,294.1499938964844,301.15289306640625,297.4552001953125,300.8774108886719,301.16558837890625,285.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979090049862,2.9008255353346613e-08,0.0011978800175711,-0.074858583509922,0.0,0.0,0.0,-0.0191933643072843,60.0,28.24552345275879,0.0,-9.783780541283704e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,0.0001122892426792,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533569335937,0.0,0.0,0.0001182460982818,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521057128906,0.0,0.0,8.733628783375025e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7531433105469,0.0,0.0,0.0001182460982818,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,0.0005609029321931,284.7137756347656,294.1499938964844,301.1449890136719,297.4478759765625,300.8803100585937,301.1573791503906,285.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965056182816,2.8844111099601832e-08,0.0011964767472818,-0.0744319632649421,0.0,0.0,0.0,-0.019111992791295,60.0,28.15299415588379,0.0,-9.76086909076912e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,0.0001121528548537,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7526550292969,0.0,0.0,0.0001181024781544,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,8.723020437173545e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,0.0001181024781544,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476806640625,0.0,0.0,0.0005602216697297,284.7132263183594,294.1499938964844,301.13726806640625,297.4407958984375,300.883056640625,301.1494140625,285.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950517073273,2.8674065788436565e-08,0.0011950230691581,-0.0739899575710296,0.0,0.0,0.0,-0.0190276950597763,60.0,28.061107635498047,0.0,-9.73716254293322e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518920898437,0.0,0.0,0.0001120101369451,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75201416015625,0.0,0.0,0.0001179521859739,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75079345703125,0.0,0.0,8.711920236237347e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518005371094,0.0,0.0,0.0001179521859739,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470703125,0.0,0.0,0.0005595088587142,284.71270751953125,294.1499938964844,301.1297912597656,297.43389892578125,300.8857116699219,301.1416320800781,285.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193530508317,2.84961352292612e-08,0.0011935019865632,-0.073527418076992,0.0,0.0,0.0,-0.0189394894987344,60.0,27.96950340270996,0.0,-9.712386628280001e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,0.00011185927724,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,0.0001177933227154,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,8.700186299392954e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,0.0001177933227154,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,0.000558755302336,284.7122802734375,294.1499938964844,301.1225280761719,297.4271850585937,300.88824462890625,301.1341552734375,285.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011919224634766,2.830805279074866e-08,0.0011918941745534,-0.0730384364724159,0.0,0.0,0.0,-0.0188462510704994,60.0,27.87800979614257,0.0,-9.686232260719409e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,0.0001117014180636,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,0.0001176270961877,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496643066406,0.0,0.0,8.68790884851478e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75067138671875,0.0,0.0,0.0001176270961877,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.0,0.0,0.0005579668213613,284.7119140625,294.1499938964844,301.1154479980469,297.420654296875,300.8906555175781,301.1268005371094,285.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902399128302,2.8111259098295704e-08,0.0011902117403224,-0.0725267529487609,0.0,0.0,0.0,-0.0187486931681633,60.0,27.78633117675781,0.0,-9.65890407655934e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,0.0001115337436203,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503662109375,0.0,0.0,0.0001174505159724,299.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.0,0.0,8.674866694491357e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.0,0.0,0.0001174505159724,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,0.0005571292713284,284.71160888671875,294.1499938964844,301.1085510253906,297.4142761230469,300.8929748535156,301.1197204589844,285.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884525883942,2.7902219201791922e-08,0.0011884247651323,-0.07198316603899,0.0,0.0,0.0,-0.0186450667679309,60.0,27.69421768188477,0.0,-9.629917485654005e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,0.000111358363938,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,0.0001172658376162,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,8.661225729156286e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497253417969,0.0,0.0,0.0001172658376162,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.0,0.0,0.0005562533042393,284.7113647460937,294.1499938964844,301.1018371582031,297.4081115722656,300.89520263671875,301.1127624511719,285.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186583423987,2.7683590531069058e-08,0.0011865557171404,-0.0714145749807357,0.0,0.0,0.0,-0.0185366850346326,60.0,27.601600646972656,0.0,-9.599647654567889e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.0,0.0,0.0001111731980927,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.74951171875,0.0,0.0,0.0001170708419522,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,8.646823698654771e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74932861328125,0.0,0.0,0.0001170708419522,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447509765625,0.0,0.0,0.0005553283845074,284.7112121582031,294.1499938964844,301.09527587890625,297.4020690917969,300.8973388671875,301.1060485839844,285.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184609835036,2.7452761841573192e-08,0.0011845823610201,-0.0708141848444938,0.0,0.0,0.0,-0.0184222552925348,60.0,27.50825881958008,0.0,-9.567740022475848e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490539550781,0.0,0.0,0.0001109818622353,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491455078125,0.0,0.0,0.0001168693561339,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,8.631942182546481e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,0.0001168693561339,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74444580078125,0.0,0.0,0.0005543726729229,284.71112060546875,294.1499938964844,301.0888977050781,297.39617919921875,300.8993530273437,301.0994567871094,285.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825704714283,2.72142450796764e-08,0.001182543230243,-0.0701937228441238,0.0,0.0,0.0,-0.0183040145784616,60.0,27.41442108154297,0.0,-9.534826261869966e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,0.0001107822827179,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488708496094,0.0,0.0,0.0001166591900982,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477111816406,0.0,0.0,8.616419654572383e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486877441406,0.0,0.0,0.0001166591973742,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441711425781,0.0,0.0,0.0005533757503144,284.7110900878906,294.1499938964844,301.0826721191406,297.39044189453125,300.9013061523437,301.09307861328125,285.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804433306679,2.6965462751604722e-08,0.0011804164387285,-0.0695464685559272,0.0,0.0,0.0,-0.0181806851178407,60.0,27.319929122924805,0.0,-9.500555364638785e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485046386719,0.0,0.0,0.0001105775518226,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.0,0.0,0.0001164435961982,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474670410156,0.0,0.0,8.600495493737981e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484130859375,0.0,0.0,0.0001164435961982,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74395751953125,0.0,0.0,0.0005523530999198,284.7110900878906,294.1499938964844,301.0765991210937,297.38482666015625,300.9031677246094,301.0868225097656,285.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782613582909,2.6710253564488085e-08,0.0011782345827668,-0.068882405757904,0.0,0.0,0.0,-0.0180541686713695,60.0,27.225027084350582,0.0,-9.465463790547801e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0,0.0001103682079701,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,0.0001162231492344,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74725341796875,0.0,0.0,8.5842126281932e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481994628906,0.0,0.0,0.0001162231492344,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437744140625,0.0,0.0,0.0005513074574992,284.711181640625,294.1499938964844,301.0706481933594,297.3793334960937,300.9049377441406,301.0807189941406,285.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760301422327,2.644930141570969e-08,0.0011760037159547,-0.0682033076882362,0.0,0.0,0.0,-0.0179248061031103,60.0,27.129802703857425,0.0,-9.429648883951813e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,0.0001101555899367,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,0.0001159992534667,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,8.567675831727684e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.748046875,0.0,0.0,0.0001159992534667,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436218261719,0.0,0.0,0.0005502454587258,284.7113342285156,294.1499938964844,301.0648193359375,297.3739624023437,300.9066162109375,301.07476806640625,285.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737641179934,2.6184274304341684e-08,0.001173737924546,-0.0675135031342506,0.0,0.0,0.0,-0.0177934225648641,60.0,27.03445816040039,0.0,-9.39334441341089e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,0.000109941305709,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,0.0001157735969172,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469787597656,0.0,0.0,8.551009523216635e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,0.0001157736041932,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,0.0005491750780493,284.7115783691406,294.1499938964844,301.05908203125,297.3686828613281,300.908203125,301.0689697265625,285.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714802822098,2.5917168855471573e-08,0.001171454321593,-0.0668182000517845,0.0,0.0,0.0,-0.0176610089838504,60.0,26.939332962036133,0.0,-9.356826069506496e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,0.0001097269851015,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,0.000115547911264,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469177246094,0.0,0.0,8.53433957672678e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74786376953125,0.0,0.0,0.000115547911264,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434997558594,0.0,0.0,0.0005481045809574,284.7118530273437,294.1499938964844,301.0534973144531,297.363525390625,300.9097595214844,301.063232421875,285.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691960971802,2.5650020774037333e-08,0.0011691704858094,-0.0661226883530616,0.0,0.0,0.0,-0.0175285749137401,60.0,26.844566345214844,0.0,-9.320373095533797e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,0.0001095141196856,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,0.0001153237462858,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469177246094,0.0,0.0,8.517783135175705e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478332519531,0.0,0.0,0.0001153237462858,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,0.0005470412434078,284.7121887207031,294.1499938964844,301.0479736328125,297.3584289550781,300.91119384765625,301.0576477050781,285.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669272789731,2.53846810238656e-08,0.001166901900433,-0.0654317960143089,0.0,0.0,0.0,-0.0173970367759466,60.0,26.75044822692871,0.0,-9.284237023621245e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,0.0001093043756554,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,0.0001151028773165,299.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469482421875,0.0,0.0,8.501469710608944e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74786376953125,0.0,0.0,0.0001151028773165,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,0.000545993563719,284.71258544921875,294.1499938964844,301.0425720214844,297.3534240722656,300.9125671386719,301.0521545410156,285.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646918719634,2.5123236824242667e-08,0.0011646667262539,-0.0647509545087814,0.0,0.0,0.0,-0.0172674283385276,60.0,26.65717124938965,0.0,-9.24869993923494e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,0.0001090995501726,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,0.000114887181553,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,8.485538273816928e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,0.000114887181553,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436828613281,0.0,0.0,0.0005449705058708,284.7130432128906,294.1499938964844,301.0372314453125,297.3485107421875,300.91387939453125,301.0467529296875,285.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625087354332,2.4867926384786188e-08,0.0011624839389696,-0.0640860050916671,0.0,0.0,0.0,-0.0171408616006374,60.0,26.56531524658203,0.0,-9.214062401952108e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,0.0001089006036636,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481994628906,0.0,0.0,0.0001146776849054,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,8.470064494758844e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.748046875,0.0,0.0,0.0001146776849054,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,0.0005439767264761,284.71356201171875,294.1499938964844,301.0319519042969,297.3436584472656,300.9151306152344,301.0414428710937,285.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603883467614,2.4619945193649083e-08,0.0011603637831285,-0.063440054655075,0.0,0.0,0.0,-0.0170179288834333,60.0,26.474782943725582,0.0,-9.180480731174613e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7482604980469,0.0,0.0,0.0001087097843992,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,0.000114476744784,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.747314453125,0.0,0.0,8.455223724013194e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481994628906,0.0,0.0,0.000114476744784,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440185546875,0.0,0.0,0.0005430236342363,284.7141418457031,294.1499938964844,301.0267333984375,297.3388671875,300.9162902832031,301.0362243652344,285.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583545710891,2.4382094565567065e-08,0.0011583302402868,-0.0628204271197319,0.0,0.0,0.0,-0.0169000178575515,60.0,26.386245727539062,0.0,-9.148329382924204e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,0.0001085280964616,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,0.0001142854162026,299.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474975585937,0.0,0.0,8.441091631539166e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484130859375,0.0,0.0,0.0001142854162026,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442321777344,0.0,0.0,0.0005421160603873,284.7147827148437,294.1499938964844,301.0216064453125,297.3341064453125,300.9173889160156,301.0310363769531,285.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564181186258,2.4155617950327724e-08,0.0011563939042389,-0.0622303634881973,0.0,0.0,0.0,-0.0167877450585365,60.0,26.299524307250977,0.0,-9.117766808230956e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74871826171875,0.0,0.0,0.0001083565803128,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,0.0001141047978308,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.0,0.0,8.42775116325356e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,0.0001141047978308,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445373535156,0.0,0.0,0.000541259360034,284.7154846191406,294.1499938964844,301.0164794921875,297.3293762207031,300.9184265136719,301.0259094238281,285.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545899324119,2.3941819193851188e-08,0.0011545660672709,-0.0616732761263847,0.0,0.0,0.0,-0.0166817568242549,60.0,26.21517562866211,0.0,-9.088962826808712e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490234375,0.0,0.0,0.0001081968075595,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,0.0001139365485869,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.748046875,0.0,0.0,8.415324555244297e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489318847656,0.0,0.0,0.0001139365485869,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7448425292969,0.0,0.0,0.0005404613330028,284.7162475585937,294.1499938964844,301.01141357421875,297.32470703125,300.9194030761719,301.0208435058594,285.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528868926689,2.3742664723158672e-08,0.0011528631439432,-0.0611542873084545,0.0,0.0,0.0,-0.01658302731812,60.0,26.133262634277344,0.0,-9.062172523499613e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.0,0.0,0.0001080520014511,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,0.0001137840590672,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484130859375,0.0,0.0,8.404062100453302e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492980957031,0.0,0.0,0.0001137840663432,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452087402344,0.0,0.0,0.0005397379864007,284.7170715332031,294.1499938964844,301.0063781738281,297.320068359375,300.9202880859375,301.01580810546875,285.57037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011513434583321,2.3562156670209333e-08,0.0011513199424371,-0.0606838539242744,0.0,0.0,0.0,-0.0164935421198606,60.0,26.05508041381836,0.0,-9.037924542099064e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,0.0001079182693501,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,0.0001136432329076,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,8.393659663852304e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,0.0001136432329076,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456359863281,0.0,0.0,0.000539069995284,284.71795654296875,294.1499938964844,301.0013427734375,297.3154296875,300.921142578125,301.01080322265625,285.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149917836301,2.339544380447478e-08,0.0011498944368213,-0.0602493360638618,0.0,0.0,0.0,-0.0164108965545892,60.0,25.97928810119629,0.0,-9.015558077862806e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.0,0.0,0.0001078014174709,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,0.0001135201819124,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,8.384571265196428e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501220703125,0.0,0.0,0.0001135201819124,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.0,0.0,0.0005384863470681,284.7189025878906,294.1499938964844,300.9963073730469,297.310791015625,300.92193603515625,301.0057983398437,285.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486721923574,2.32497754382166e-08,0.0011486489092931,-0.0598696433007717,0.0,0.0,0.0,-0.0163386836647987,60.0,25.90668678283692,0.0,-8.996038047826006e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,0.0001077003325917,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.750732421875,0.0,0.0,0.0001134137273766,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497253417969,0.0,0.0,8.376708865398541e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505798339844,0.0,0.0,0.0001134137273766,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74658203125,0.0,0.0,0.0005379814538173,284.7198791503906,294.1499938964844,300.9913024902344,297.30615234375,300.92266845703125,301.0008239746094,285.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475945357233,2.3123748249531692e-08,0.0011475713690742,-0.0595411285758018,0.0,0.0,0.0,-0.0162762068212032,60.0,25.837139129638672,0.0,-8.979166921108117e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,0.0001076183107215,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,0.0001133273617597,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,8.370330033358186e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,0.0001133273617597,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.0,0.0,0.0005375717882998,284.720947265625,294.1499938964844,300.9862670898437,297.301513671875,300.9233093261719,300.995849609375,285.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011467200238257,2.3021488715357922e-08,0.001146696973592,-0.0592745468020439,0.0,0.0,0.0,-0.0162255112081766,60.0,25.77220726013184,0.0,-8.965489683987472e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7517395019531,0.0,0.0,0.0001075512191164,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,0.0001132567122112,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508239746094,0.0,0.0,8.365111716557294e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,0.0001132567122112,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74774169921875,0.0,0.0,0.0005372366867959,284.7220458984375,294.1499938964844,300.981201171875,297.2968444824219,300.9239196777344,300.9908447265625,285.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460045352578,2.2937829413649524e-08,0.0011459816014394,-0.0590564534068107,0.0,0.0,0.0,-0.0161840394139289,60.0,25.710344314575195,0.0,-8.954307162412078e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,0.0001075058316928,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,0.0001132089091697,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,8.361580694327131e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.0,0.0,0.0001132089091697,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,0.0005370099679566,284.7232360839844,294.1499938964844,300.97613525390625,297.29217529296875,300.9244689941406,300.98583984375,285.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455203639343,2.2881215144821e-08,0.0011454974301159,-0.0589088536798954,0.0,0.0,0.0,-0.0161559730768203,60.0,25.65289688110352,0.0,-8.946744145532649e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,0.0001074780011549,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,0.0001131796016125,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521057128906,0.0,0.0,8.359416096936911e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,0.0001131796016125,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490539550781,0.0,0.0,0.0005368709680624,284.7244567871094,294.1499938964844,300.97100830078125,297.2874450683594,300.9249572753906,300.9808044433594,285.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145223272033,2.2846478486826527e-08,0.0011452003382146,-0.05881829559803,0.0,0.0,0.0,-0.0161387510597705,60.0,25.59922790527344,0.0,-8.94210501201087e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,0.0001074709070962,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,0.0001131721364799,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528076171875,0.0,0.0,8.358864579349756e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536315917969,0.0,0.0,0.0001131721364799,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497863769531,0.0,0.0,0.0005368355778045,284.7257385253906,294.1499938964844,300.9658508300781,297.2826843261719,300.9253845214844,300.9757385253906,285.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451471364125,2.2837591373559007e-08,0.0011451243190094,-0.0587951205670833,0.0,0.0,0.0,-0.0161343440413475,60.0,25.54958152770996,0.0,-8.940918405642152e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75445556640625,0.0,0.0,0.0001074872125172,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.0,0.0,0.000113189300464,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.0,0.0,8.360132051166147e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,0.000113189300464,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75054931640625,0.0,0.0,0.0005369170103222,284.7270812988281,294.1499938964844,300.96063232421875,297.27789306640625,300.9257507324219,300.9705810546875,285.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453202459961,2.2857854276026053e-08,0.001145297428593,-0.0588479526340961,0.0,0.0,0.0,-0.0161443892866373,60.0,25.50487327575684,0.0,-8.943624152379925e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
