time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,0.0001075206237146,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,0.000113224486995,299.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,8.362731023225933e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,0.000113224486995,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513732910156,0.0,0.0,0.0005370839498937,284.7284851074219,294.1499938964844,300.9553527832031,297.27301025390625,300.9260559082031,300.9654235839844,285.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456757783889,2.2899447671420603e-08,0.0011456528445705,-0.0589563883841037,0.0,0.0,0.0,-0.0161650087684392,60.0,25.46406936645508,0.0,-8.949179886030836e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,0.0001075773616321,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,0.0001132842298829,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,8.367143891518936e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560119628906,0.0,0.0,0.0001132842298829,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,0.0005373674212023,284.7299499511719,294.1499938964844,300.95001220703125,297.2680969238281,300.9263000488281,300.9601745605469,285.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462797410786,2.297009515928039e-08,0.0011462568072602,-0.05914057046175,0.0,0.0,0.0,-0.0162000302225351,60.0,25.42795753479004,0.0,-8.958619446275409e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,0.0001076488915714,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75701904296875,0.0,0.0,0.0001133595505962,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,8.37270708871074e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,0.0001133595578721,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7531433105469,0.0,0.0,0.000537724699825,284.7314453125,294.1499938964844,300.94488525390625,297.26336669921875,300.926513671875,300.9549255371094,285.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147041330114,2.3059181231133152e-08,0.0011470182798802,-0.0593728125095367,0.0,0.0,0.0,-0.0162441935390234,60.0,25.39574432373047,0.0,-8.970530274154954e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,0.0001077282067853,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,0.0001134430785896,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75701904296875,0.0,0.0,8.378876373171806e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,0.0001134430785896,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75408935546875,0.0,0.0,0.0005381209775805,284.7330322265625,294.1499938964844,300.9402770996094,297.2591247558594,300.9266662597656,300.94989013671875,285.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478860396891,2.31579733167564e-08,0.0011478628730401,-0.0596303455531597,0.0,0.0,0.0,-0.0162931680679321,60.0,25.367525100708008,0.0,-8.983747790125562e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588195800781,0.0,0.0,0.0001078132190741,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,0.0001135326019721,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,8.385488035855815e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587585449219,0.0,0.0,0.0001135326019721,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550964355469,0.0,0.0,0.0005385456606745,284.7346496582031,294.1499938964844,300.93621826171875,297.25537109375,300.9267578125,300.94512939453125,285.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487915180623,2.3263867277023564e-08,0.0011487682349979,-0.0599063783884048,0.0,0.0,0.0,-0.0163456629961729,60.0,25.34246253967285,0.0,-8.99792595987492e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598571777344,0.0,0.0,0.000107905427285,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,0.0001136296996264,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590026855469,0.0,0.0,8.392659219680354e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597961425781,0.0,0.0,0.0001136296996264,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,0.0005390062578953,284.7363586425781,294.1499938964844,300.9326477050781,297.2520751953125,300.92681884765625,300.9407958984375,285.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497734813019,2.3378717628474988e-08,0.0011497500818222,-0.0602057427167892,0.0,0.0,0.0,-0.0164025984704494,60.0,25.320825576782227,0.0,-9.013316315531485e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608947753906,0.0,0.0,0.000108002066554,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.760986328125,0.0,0.0,0.0001137314684456,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76007080078125,0.0,0.0,8.400176011491567e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.0,0.0,0.0001137314684456,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572021484375,0.0,0.0,0.0005394890322349,284.73809814453125,294.1499938964844,300.9295349121094,297.24920654296875,300.9268798828125,300.93682861328125,285.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508028255775,2.3499103107837985e-08,0.0011507793096825,-0.0605195201933383,0.0,0.0,0.0,-0.0164622776210308,60.0,25.301652908325195,0.0,-9.02946197811616e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619934082031,0.0,0.0,0.000108104373794,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,0.00011383920355,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,8.408132998738438e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,0.00011383920355,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583312988281,0.0,0.0,0.0005400000954978,284.7398986816406,294.1499938964844,300.9268798828125,297.24676513671875,300.9268798828125,300.9333190917969,285.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518924729898,2.3626546052923923e-08,0.0011518688406795,-0.0608516708016395,0.0,0.0,0.0,-0.0165254548192024,60.0,25.28514862060547,0.0,-9.046570426107793e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631530761719,0.0,0.0,0.0001082114758901,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76324462890625,0.0,0.0,0.0001139519881689,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623291015625,0.0,0.0,8.416463242610916e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,0.0001139519881689,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.759521484375,0.0,0.0,0.0005405351403169,284.74176025390625,294.1499938964844,300.9246826171875,297.2447204589844,300.9268493652344,300.93023681640625,285.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530332267284,2.3759962886060748e-08,0.0011530094780027,-0.0611993744969368,0.0,0.0,0.0,-0.0165915954858064,60.0,25.271223068237305,0.0,-9.064498129873756e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76434326171875,0.0,0.0,0.0001083228635252,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.0,0.0,0.0001140692766057,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635192871094,0.0,0.0,8.425126725342125e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,0.0001140692766057,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,0.0005410915473476,284.7436828613281,294.1499938964844,300.9228820800781,297.2431030273437,300.92681884765625,300.92755126953125,285.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542196152731,2.389871767149998e-08,0.0011541957501322,-0.0615609586238861,0.0,0.0,0.0,-0.0166603811085224,60.0,25.259138107299805,0.0,-9.08316124537123e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655639648437,0.0,0.0,0.0001084376199287,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7656555175781,0.0,0.0,0.0001141901229857,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647399902344,0.0,0.0,8.434052142547444e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655029296875,0.0,0.0,0.0001141901229857,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619934082031,0.0,0.0,0.0005416647763922,284.7456359863281,294.1499938964844,300.9215087890625,297.2418212890625,300.9267578125,300.9253845214844,285.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554419761523,2.4041678869934933e-08,0.001155417994596,-0.061933483928442,0.0,0.0,0.0,-0.0167312510311603,60.0,25.25002670288086,0.0,-9.102411269168442e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,0.0001085558105842,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669372558594,0.0,0.0,0.0001143145855166,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,8.443244587397203e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,0.0001143145855166,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,0.0005422551766969,284.7476806640625,294.1499938964844,300.9205017089844,297.24090576171875,300.9266967773437,300.9236145019531,285.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567008914425,2.418891575928228e-08,0.0011566767934709,-0.0623171217739582,0.0,0.0,0.0,-0.0168042425066232,60.0,25.242860794067383,0.0,-9.12225743832096e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,0.0001086764896172,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,0.0001144416601164,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,8.4526305727195e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76812744140625,0.0,0.0,0.0001144416601164,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,0.000542858033441,284.7497863769531,294.1499938964844,300.9198913574219,297.24029541015625,300.9266357421875,300.9222412109375,285.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579863494262,2.4339252391314403e-08,0.0011579620186239,-0.0627088099718093,0.0,0.0,0.0,-0.0168787688016891,60.0,25.23748588562012,0.0,-9.142544143969644e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,0.0001087994969566,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.0,0.0,0.0001145711939898,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,8.462197729386389e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695007324219,0.0,0.0,0.0001145711939898,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,0.0005434725317172,284.7518920898437,294.1499938964844,300.9195861816406,297.24005126953125,300.92657470703125,300.92120361328125,285.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592967202886,2.4492495143135784e-08,0.0011592721566557,-0.0631080493330955,0.0,0.0,0.0,-0.0169547367841005,60.0,25.23345184326172,0.0,-9.163245806576017e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,0.0001089241777663,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77105712890625,0.0,0.0,0.0001147024886449,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,8.471895125694573e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,0.0001147024886449,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,0.0005440952954813,284.7541198730469,294.1499938964844,300.91961669921875,297.2400817871094,300.9264831542969,300.9206237792969,285.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116062478628,2.4647819785172945e-08,0.0011606001062318,-0.0635126680135726,0.0,0.0,0.0,-0.0170317366719245,60.0,25.231639862060547,0.0,-9.184253002558765e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724304199219,0.0,0.0,0.0001090499572455,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77252197265625,0.0,0.0,0.0001148349401773,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716369628906,0.0,0.0,8.481677650706843e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,0.0001148349401773,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.0,0.0,0.0005447236471809,284.7563781738281,294.1499938964844,300.91998291015625,297.2403869628906,300.9264221191406,300.9203491210937,285.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161964610219,2.48045193274038e-08,0.0011619398137554,-0.0639208480715751,0.0,0.0,0.0,-0.0171094182878732,60.0,25.23106575012207,0.0,-9.205470519191294e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7739562988281,0.0,0.0,0.0001091764061129,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,0.0001149680902017,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731628417969,0.0,0.0,8.491512562613934e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738952636719,0.0,0.0,0.0001149680902017,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,0.0005453552585095,284.7586975097656,294.1499938964844,300.9206237792969,297.2409973144531,300.9263610839844,300.9204406738281,285.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633115354925,2.4962044875564974e-08,0.0011632865061983,-0.0643311440944671,0.0,0.0,0.0,-0.0171875096857547,60.0,25.231931686401367,0.0,-9.226823749486357e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,0.0001093029859475,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,0.0001151013857452,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.0,0.0,8.501357660861686e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,0.0001151013857452,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720947265625,0.0,0.0,0.0005459876265376,284.7610778808594,294.1499938964844,300.9215393066406,297.2418212890625,300.92633056640625,300.9208068847656,285.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646598577499,2.5119739177625888e-08,0.0011646347120404,-0.0647418498992919,0.0,0.0,0.0,-0.017265684902668,60.0,25.2338809967041,0.0,-9.248225296687453e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.777099609375,0.0,0.0,0.0001094292238121,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771911621094,0.0,0.0,0.0001152343247667,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763366699219,0.0,0.0,8.511175838066265e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770690917969,0.0,0.0,0.0001152343247667,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77374267578125,0.0,0.0,0.0005466181901283,284.7635192871094,294.1499938964844,300.9226989746094,297.242919921875,300.92626953125,300.9214782714844,285.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660045711323,2.5277010706759032e-08,0.0011659793090075,-0.0651514157652854,0.0,0.0,0.0,-0.0173436496406793,60.0,25.236799240112305,0.0,-9.269593448379965e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787475585937,0.0,0.0,0.0001095546322176,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,0.0001153663833974,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,8.520929986843839e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786865234375,0.0,0.0,0.0001153663833974,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.775390625,0.0,0.0,0.0005472446791827,284.7659912109375,294.1499938964844,300.9241027832031,297.24420166015625,300.92626953125,300.9223937988281,285.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673404369503,2.54332466198548e-08,0.0011673150584101,-0.0655582621693611,0.0,0.0,0.0,-0.0174211021512746,60.0,25.24042320251465,0.0,-9.290845781606549e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,0.0001096787527785,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.780517578125,0.0,0.0,0.0001154970887,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796936035156,0.0,0.0,8.530583727406338e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803955078125,0.0,0.0,0.0001154970887,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.777099609375,0.0,0.0,0.0005478647071868,284.7685241699219,294.1499938964844,300.9257202148437,297.2456970214844,300.9262390136719,300.923583984375,285.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686625657603,2.5587874930010912e-08,0.0011686370708048,-0.0659608840942382,0.0,0.0,0.0,-0.0174977555871009,60.0,25.244949340820312,0.0,-9.311903426123537e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,0.0001098011707654,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,0.000115626004117,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78143310546875,0.0,0.0,8.540105045540258e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821350097656,0.0,0.0,0.000115626004117,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77886962890625,0.0,0.0,0.0005484762368723,284.7711181640625,294.1499938964844,300.9275207519531,297.24737548828125,300.92626953125,300.92498779296875,285.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699666501954,2.574039115188497e-08,0.0011699409224092,-0.0663579776883125,0.0,0.0,0.0,-0.0175733640789985,60.0,25.249906539916992,0.0,-9.33269674874282e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839660644531,0.0,0.0,0.0001099213550332,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840270996094,0.0,0.0,0.0001157525548478,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,8.5494524682872e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839050292969,0.0,0.0,0.0001157525548478,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,0.000549076590687,284.7737731933594,294.1499938964844,300.9295349121094,297.24920654296875,300.9263000488281,300.9266662597656,285.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712468694895,2.5890111388093828e-08,0.0011712210252881,-0.0667477622628212,0.0,0.0,0.0,-0.0176475849002599,60.0,25.25547409057617,0.0,-9.353131247280545e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,0.0001100390363717,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7858581542969,0.0,0.0,0.0001158764789579,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850341796875,0.0,0.0,8.558605622965842e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857360839844,0.0,0.0,0.0001158764789579,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78253173828125,0.0,0.0,0.0005496644298546,284.7764892578125,294.1499938964844,300.93170166015625,297.2511901855469,300.92633056640625,300.9284973144531,285.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725004296749,2.603672122347689e-08,0.0011724743526428,-0.0671294182538986,0.0,0.0,0.0,-0.0177202653139829,60.0,25.26124382019043,0.0,-9.373162868087093e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78765869140625,0.0,0.0,0.0001101539382943,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877197265625,0.0,0.0,0.000115997478133,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78692626953125,0.0,0.0,8.567541954107583e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,0.000115997478133,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.784423828125,0.0,0.0,0.0005502384738065,284.7792358398437,294.1499938964844,300.9339904785156,297.2533264160156,300.9264221191406,300.9305114746094,285.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737244203686,2.617986893937996e-08,0.0011736982269212,-0.0675020366907119,0.0,0.0,0.0,-0.0177912283688783,60.0,25.26728057861328,0.0,-9.392741873170962e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,0.0001102655587601,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,0.0001161150212283,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.788818359375,0.0,0.0,8.576223626732826e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895202636719,0.0,0.0,0.0001161150212283,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7863464355469,0.0,0.0,0.0005507960449904,284.78204345703125,294.1499938964844,300.9364013671875,297.25555419921875,300.926513671875,300.93267822265625,285.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749133700504,2.6318925705481888e-08,0.0011748870601877,-0.0678639858961105,0.0,0.0,0.0,-0.0178601648658514,60.0,25.273242950439453,0.0,-9.41178157631839e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915344238281,0.0,0.0,0.0001103736940422,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915954589844,0.0,0.0,0.0001162288899649,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908020019531,0.0,0.0,8.584633906139061e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914733886719,0.0,0.0,0.0001162288899649,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,0.0005513362120836,284.7849426269531,294.1499938964844,300.9389343261719,297.25787353515625,300.9266357421875,300.9350280761719,285.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760651832446,2.6453632173684127e-08,0.0011760387569665,-0.0682145804166793,0.0,0.0,0.0,-0.0179269425570964,60.0,25.279294967651367,0.0,-9.430243608221645e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935485839844,0.0,0.0,0.0001104782204492,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.0,0.0,0.0001163389606517,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928161621094,0.0,0.0,8.59276406117715e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934875488281,0.0,0.0,0.0001163389606517,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903747558594,0.0,0.0,0.000551858334802,284.7878723144531,294.1499938964844,300.9415588378906,297.2602844238281,300.9267883300781,300.9374694824219,285.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771786957979,2.658385156451004e-08,0.0011771520366892,-0.0685534700751304,0.0,0.0,0.0,-0.0179914962500333,60.0,25.28519630432129,0.0,-9.448107363141389e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,0.0001105788032873,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,0.0001164448840427,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,8.60058717080392e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,0.0001164448840427,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.0,0.0,0.0005523608415387,284.79083251953125,294.1499938964844,300.9442443847656,297.2627868652344,300.9269714355469,300.94000244140625,285.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782500660046,2.670915755231817e-08,0.0011782234068959,-0.0688795521855354,0.0,0.0,0.0,-0.0180536154657602,60.0,25.29082489013672,0.0,-9.46531315548782e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79766845703125,0.0,0.0,0.0001106752097257,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,0.0001165464054793,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969665527344,0.0,0.0,8.608085045125335e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,0.0001165464054793,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945556640625,0.0,0.0,0.0005528424517251,284.7938537597656,294.1499938964844,300.9469909667969,297.2652893066406,300.9271545410156,300.942626953125,285.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792769655585,2.6829257038230026e-08,0.0011792501900345,-0.0691920667886734,0.0,0.0,0.0,-0.0181131530553102,60.0,25.2960147857666,0.0,-9.481819063239528e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,0.0001107681455323,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,0.0001166442743851,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991027832031,0.0,0.0,8.615313709015027e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0001166442743851,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,0.0005533066578209,284.79693603515625,294.1499938964844,300.9497375488281,297.2678527832031,300.9273986816406,300.9453125,285.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118026684504,2.6945029318881097e-08,0.0011802399531006,-0.0694933012127876,0.0,0.0,0.0,-0.0181705467402935,60.0,25.300870895385746,0.0,-9.497743747033385e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019714355469,0.0,0.0,0.0001108567084884,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,0.0001167375303339,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80126953125,0.0,0.0,8.622201858088374e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019104003906,0.0,0.0,0.0001167375303339,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,0.0005537490942515,284.800048828125,294.1499938964844,300.9525146484375,297.2704162597656,300.9276428222656,300.9480285644531,285.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812101583927,2.7055351736748893e-08,0.0011811831500381,-0.0697803422808647,0.0,0.0,0.0,-0.01822523586452,60.0,25.30517578125,0.0,-9.51293088746752e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,0.0001109412405639,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80426025390625,0.0,0.0,0.0001168265443993,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,8.62877641338855e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.0,0.0,0.0001168265443993,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,0.0005541713326238,284.8032531738281,294.1499938964844,300.9552917480469,297.2729797363281,300.92791748046875,300.9508056640625,286.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011821105144917,2.7160650617474857e-08,0.0011820833897218,-0.070054292678833,0.0,0.0,0.0,-0.0182774364948272,60.0,25.30894660949707,0.0,-9.527438038503533e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,0.0001110218727262,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065185546875,0.0,0.0,0.0001169114548247,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,8.635047561256215e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.806396484375,0.0,0.0,0.0001169114548247,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,0.0005545741296373,284.80645751953125,294.1499938964844,300.9580383300781,297.2755126953125,300.92822265625,300.9535827636719,286.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829693103209,2.7261089385888223e-08,0.0011829420691356,-0.0703155919909477,0.0,0.0,0.0,-0.0183272287249565,60.0,25.312122344970703,0.0,-9.541286516423497e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,0.0001110987577703,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,0.000116992421681,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.0,0.0,8.641027670819312e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,0.000116992421681,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80572509765625,0.0,0.0,0.0005549582419916,284.80975341796875,294.1499938964844,300.96075439453125,297.27801513671875,300.9285583496094,300.9563293457031,286.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837882921099,2.735686699395501e-08,0.0011837609345093,-0.0705647394061088,0.0,0.0,0.0,-0.0183747075498104,60.0,25.31467056274414,0.0,-9.554500479680429e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81109619140625,0.0,0.0,0.0001111721285269,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.0,0.0,0.000117069677799,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,8.646733476780355e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.000117069677799,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.0,0.0,0.0005553247174248,284.8130798339844,294.1499938964844,300.9634094238281,297.28045654296875,300.92889404296875,300.95904541015625,286.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118456967175,2.7448251671557955e-08,0.0011845421977341,-0.0708024576306343,0.0,0.0,0.0,-0.01842001080513,60.0,25.31656265258789,0.0,-9.56711758703932e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134765625,0.0,0.0,0.0001112422178266,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,0.000117143485113,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81280517578125,0.0,0.0,8.652185351820663e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,0.000117143485113,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,0.0005556748947128,284.81646728515625,294.1499938964844,300.9659729003906,297.2828063964844,300.9292907714844,300.96173095703125,286.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853161267936,2.75355560575008e-08,0.0011852885363623,-0.0710295438766479,0.0,0.0,0.0,-0.0184632912278175,60.0,25.31778717041016,0.0,-9.579179049978849e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81591796875,0.0,0.0,0.0001113093458116,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,0.0001172141710412,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152160644531,0.0,0.0,8.657405851408839e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,0.0001172141710412,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129577636719,0.0,0.0,0.0005560102290473,284.81988525390625,294.1499938964844,300.96844482421875,297.2850952148437,300.9296875,300.9643249511719,286.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860310332849,2.7619170950288208e-08,0.0011860034428536,-0.0712470337748527,0.0,0.0,0.0,-0.0185047425329685,60.0,25.318336486816406,0.0,-9.590738159204193e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183898925781,0.0,0.0,0.0001113738471758,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184509277344,0.0,0.0,0.0001172820993815,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177185058594,0.0,0.0,8.66242335177958e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183288574219,0.0,0.0,0.0001172820993815,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154602050781,0.0,0.0,0.0005563324666582,284.8233947753906,294.1499938964844,300.9707946777344,297.2872619628906,300.9301147460937,300.96685791015625,286.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186718000099,2.769951557013428e-08,0.0011866902932524,-0.071455992758274,0.0,0.0,0.0,-0.0185445714741945,60.0,25.31821250915528,0.0,-9.601851047591481e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
