time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208923339844,0.0,0.0,0.0001114361002692,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.0,0.0,0.0001173476484837,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202209472656,0.0,0.0,8.667264773976058e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,0.0001173476484837,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.0,0.0,0.0005566434119828,284.826904296875,294.1499938964844,300.9730224609375,297.289306640625,300.9305419921875,300.9692687988281,286.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873809853568,2.7777049993460423e-08,0.0011873531620949,-0.0716576501727104,0.0,0.0,0.0,-0.0185830071568489,60.0,25.317426681518555,0.0,-9.61258166398693e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8234558105469,0.0,0.0,0.0001114964688895,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235168457031,0.0,0.0,0.0001174112185253,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.0,0.0,8.67195994942449e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233947753906,0.0,0.0,0.0001174112185253,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.820556640625,0.0,0.0,0.0005569449858739,284.8305053710937,294.1499938964844,300.9750671386719,297.29119873046875,300.9309997558594,300.9715576171875,286.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880238307639,2.785223607304488e-08,0.001187996007502,-0.071853183209896,0.0,0.0,0.0,-0.0186202805489301,60.0,25.315994262695312,0.0,-9.622993246694025e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,0.000111555265903,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,0.0001174731369246,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,8.676532888785005e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82598876953125,0.0,0.0,0.0001174731369246,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231811523437,0.0,0.0,0.0005572387017309,284.8341369628906,294.1499938964844,300.9769592285156,297.2929382324219,300.9314880371094,300.97369384765625,286.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925471712819672e-08,0.0011886220891028,-0.0720436349511146,0.0,0.0,0.0,-0.0186565853655338,60.0,25.31393241882324,0.0,-9.633139796960677e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82867431640625,0.0,0.0,0.0001116125058615,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287658691406,0.0,0.0,0.0001175334182335,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280334472656,0.0,0.0,8.680985047249123e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8286437988281,0.0,0.0,0.0001175334182335,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.0,0.0,0.000557524675969,284.8377990722656,294.1499938964844,300.9786682128906,297.29449462890625,300.9319763183594,300.9756774902344,286.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892595794051,2.7996765794569e-08,0.0011892316397279,-0.0722290351986885,0.0,0.0,0.0,-0.0186919290572404,60.0,25.31124496459961,0.0,-9.643022735872365e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83135986328125,0.0,0.0,0.0001116681305575,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,0.0001175919896923,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,8.685311331646517e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313293457031,0.0,0.0,0.0001175919896923,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285522460937,0.0,0.0,0.0005578025593422,284.841552734375,294.1499938964844,300.98016357421875,297.2958679199219,300.9324645996094,300.9774780273437,286.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066043711305614e-08,0.00118982384447,-0.0724091827869415,0.0,0.0,0.0,-0.018726272508502,60.0,25.307891845703125,0.0,-9.652630694745312e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,0.0001117220817832,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,0.0001176488003693,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334655761719,0.0,0.0,8.689506648806855e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83404541015625,0.0,0.0,0.0001176488003693,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,0.0005580720608122,284.8453063964844,294.1499938964844,300.9814147949219,297.29705810546875,300.9329833984375,300.97906494140625,286.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904264101758,2.8133234408755925e-08,0.0011903983540832,-0.0725838989019393,0.0,0.0,0.0,-0.0187595821917057,60.0,25.303834915161133,0.0,-9.661954436523956e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.0,0.0,0.000111774294055,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,0.000117703777505,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.0,8.693568088347092e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,0.000117703777505,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340759277344,0.0,0.0,0.0005583328893408,284.8491516113281,294.1499938964844,300.982421875,297.2979736328125,300.9335021972656,300.9804382324219,286.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.8198261503575853e-08,0.001190954237245,-0.0727529749274253,0.0,0.0,0.0,-0.0187918171286582,60.0,25.299013137817383,0.0,-9.670981171439053e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83966064453125,0.0,0.0,0.0001118247091653,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397216796875,0.0,0.0,0.0001177568701677,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83905029296875,0.0,0.0,8.697489101905376e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,0.0001177568701677,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,0.0005585847538895,284.85302734375,294.1499938964844,300.9831848144531,297.2986755371094,300.9340209960937,300.9815979003906,286.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915193172171,2.8261052165134973e-08,0.0011914910282939,-0.0729162395000457,0.0,0.0,0.0,-0.0188229456543922,60.0,25.29337501525879,0.0,-9.679702372977773e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.0,0.0,0.0001118732689064,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.0001178080055979,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,8.701266051502898e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,0.0001178080055979,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397827148437,0.0,0.0,0.0005588273052126,284.85693359375,294.1499938964844,300.983642578125,297.2991027832031,300.9345397949219,300.9824523925781,286.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920364340767,2.832152823373235e-08,0.0011920080287382,-0.0730734765529632,0.0,0.0,0.0,-0.0188529249280691,60.0,25.2868595123291,0.0,-9.688105251370872e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,0.0001119199077947,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.0,0.0,0.0001178571183118,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,8.704893116373569e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.0,0.0,0.0001178571183118,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426818847656,0.0,0.0,0.0005590603104792,284.86090087890625,294.1499938964844,300.9837951660156,297.2992553710937,300.93505859375,300.9830627441406,286.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011925330618396,2.837960977331022e-08,0.0011925046565011,-0.0732244774699211,0.0,0.0,0.0,-0.0188817176967859,60.0,25.279407501220703,0.0,-9.696179148477313e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,0.0001119645530707,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,0.0001179041355499,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,8.708365930942819e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482971191406,0.0,0.0,0.0001179041355499,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456420898437,0.0,0.0,0.0005592833622358,284.86492919921875,294.1499938964844,300.983642578125,297.2991027832031,300.9355773925781,300.9833984375,286.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930085020139,2.8435215071453968e-08,0.0011929799802601,-0.0733690410852432,0.0,0.0,0.0,-0.0189092829823493,60.0,25.27096176147461,0.0,-9.70391198507059e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.851318359375,0.0,0.0,0.0001120071538025,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85137939453125,0.0,0.0,0.0001179489918285,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507080078125,0.0,0.0,8.711679402040318e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85125732421875,0.0,0.0,0.0001179489918285,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,0.0005594961694441,284.8689880371094,294.1499938964844,300.983154296875,297.29864501953125,300.93609619140625,300.9833984375,286.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934620561078,2.8488262415748977e-08,0.0011934335343539,-0.0735069587826728,0.0,0.0,0.0,-0.0189355816692113,60.0,25.26145362854004,0.0,-9.711291681924197e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,0.0001120476299547,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,0.0001179916143883,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.0,0.0,8.714826981304213e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.0,0.0,0.0001179916143883,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516540527344,0.0,0.0,0.0005596983828581,284.8730773925781,294.1499938964844,300.9822998046875,297.2978515625,300.93658447265625,300.9830627441406,286.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938930256292,2.8538666541066973e-08,0.0011938645038753,-0.0736379846930503,0.0,0.0,0.0,-0.0189605671912431,60.0,25.25083541870117,0.0,-9.718306159811618e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.0001120859160437,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,0.0001180319304694,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,8.717805030755699e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573303222656,0.0,0.0,0.0001180319304694,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.854736328125,0.0,0.0,0.0005598896532319,284.87725830078125,294.1499938964844,300.9810791015625,297.2967224121094,300.93707275390625,300.9823913574219,286.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011943005956709,2.8586338629565944e-08,0.001194272073917,-0.0737619176506996,0.0,0.0,0.0,-0.0189842004328966,60.0,25.239032745361328,0.0,-9.724943339506353e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,0.0001121219320339,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.0,0.0,0.0001180698600364,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,8.720606274437159e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,0.0001180698600364,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578491210937,0.0,0.0,0.0005600695731118,284.8814392089844,294.1499938964844,300.9794311523437,297.29522705078125,300.9375305175781,300.9813232421875,286.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194684067741,2.863118808704712e-08,0.0011946554295718,-0.0738785043358802,0.0,0.0,0.0,-0.0190064348280429,60.0,25.22599983215332,0.0,-9.731189010153685e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,0.0001121556197176,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,0.0001181053303298,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,8.723225619178265e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,0.0001181053303298,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.0,0.0,0.0005602378514595,284.8856811523437,294.1499938964844,300.9774169921875,297.2933654785156,300.9379577636719,300.9798889160156,286.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950426269322,2.8673126095668522e-08,0.001195013988763,-0.0739875212311744,0.0,0.0,0.0,-0.0190272238105535,60.0,25.21165657043457,0.0,-9.737031092527104e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86676025390625,0.0,0.0,0.0001121868845075,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,0.000118138254038,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,8.725657971808687e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,0.000118138254038,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.0,0.0,0.0005603940808214,284.88995361328125,294.1499938964844,300.9749450683594,297.29107666015625,300.9383544921875,300.9780578613281,286.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953754583373,2.8712053179447146e-08,0.0011953468201681,-0.0740887075662612,0.0,0.0,0.0,-0.0190465226769447,60.0,25.19596290588379,0.0,-9.742456086314633e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.0,0.0,0.0001122156609199,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700256347656,0.0,0.0,0.0001181685584015,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,8.727895328775048e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,0.0001181685584015,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,0.0005605377955362,284.894287109375,294.1499938964844,300.9720153808594,297.28839111328125,300.938720703125,300.9757995605469,286.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956818634644,2.8747876967827324e-08,0.0011956531088799,-0.0741818249225616,0.0,0.0,0.0,-0.0190642811357975,60.0,25.178831100463867,0.0,-9.747449070118821e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731994628906,0.0,0.0,0.0001122418616432,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8732604980469,0.0,0.0,0.0001181961488327,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,8.729933324502781e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.0,0.0,0.0001181961488327,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87066650390625,0.0,0.0,0.0005606687045656,284.8986511230469,294.1499938964844,300.9686279296875,297.2852478027344,300.9390563964844,300.9730834960937,286.2420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959606781601,2.878049443211239e-08,0.0011959319235756,-0.0742666125297546,0.0,0.0,0.0,-0.0190804507583379,60.0,25.16021728515625,0.0,-9.751996543627685e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,0.000112265413918,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765563964844,0.0,0.0,0.0001182209525723,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,8.731765410630032e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,0.0001182209525723,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739929199219,0.0,0.0,0.0005607864004559,284.903076171875,294.1499938964844,300.9647521972656,297.2816772460937,300.9393615722656,300.9699401855469,286.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196211320348,2.880980609631933e-08,0.0011961825657635,-0.0743427947163581,0.0,0.0,0.0,-0.0190949812531471,60.0,25.14005470275879,0.0,-9.756084295986513e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798217773437,0.0,0.0,0.0001122862304328,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798828125,0.0,0.0,0.0001182428677566,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,8.733384311199188e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797912597656,0.0,0.0,0.0001182428677566,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773193359375,0.0,0.0,0.0005608903593383,284.90753173828125,294.1499938964844,300.9603576660156,297.27764892578125,300.9396057128906,300.9662780761719,286.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964328587055,2.8835707155394643e-08,0.0011964039877057,-0.0744101181626319,0.0,0.0,0.0,-0.0191078223288059,60.0,25.118297576904297,0.0,-9.759696695255117e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831787109375,0.0,0.0,0.0001123042166,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.0,0.0,0.0001182618143502,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88262939453125,0.0,0.0,8.734783477848396e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831481933594,0.0,0.0,0.0001182618143502,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,0.0005609802901744,284.9120483398437,294.1499938964844,300.9554443359375,297.2731018066406,300.9397888183594,300.962158203125,286.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966242454946,2.8858092804284752e-08,0.0011965953744947,-0.0744682997465133,0.0,0.0,0.0,-0.019118919968605,60.0,25.094844818115234,0.0,-9.762819530578781e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,0.0001123193069361,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866271972656,0.0,0.0,0.0001182776977657,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860168457031,0.0,0.0,8.735956362215802e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0001182776977657,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,0.0005610556108877,284.91656494140625,294.1499938964844,300.95001220703125,297.2680969238281,300.93994140625,300.9574890136719,286.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196784665808,2.8876856461579337e-08,0.0011967557948082,-0.0745170712471008,0.0,0.0,0.0,-0.0191282201558351,60.0,25.069679260253903,0.0,-9.765437880560057e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900146484375,0.0,0.0,0.0001123322072089,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,0.0001182912819785,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,8.736959716770798e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899841308594,0.0,0.0,0.0001182912819785,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875732421875,0.0,0.0,0.0005611201049759,284.921142578125,294.1499938964844,300.9436950683594,297.2632751464844,300.94000244140625,300.9522399902344,286.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969218030571,2.8892898740195964e-08,0.0011968929320573,-0.0745587721467018,0.0,0.0,0.0,-0.0191361736506223,60.0,25.04308319091797,0.0,-9.767676090177704e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934936523437,0.0,0.0,0.0001123437832575,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935546875,0.0,0.0,0.0001183034764835,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929443359375,0.0,0.0,8.737860480323434e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934326171875,0.0,0.0,0.0001183034764835,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910522460937,0.0,0.0,0.0005611779633909,284.92578125,294.1499938964844,300.9363098144531,297.2593994140625,300.94000244140625,300.9461975097656,286.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970448540523,2.8907289006951945e-08,0.0011970159830525,-0.0745961666107177,0.0,0.0,0.0,-0.0191433075815439,60.0,25.01655960083008,0.0,-9.76968408394896e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970031738281,0.0,0.0,0.0001123540787375,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,0.0001183143176604,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964538574219,0.0,0.0,8.738660835660994e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,0.0001183143176604,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89459228515625,0.0,0.0,0.0005612294189631,284.9304504394531,294.1499938964844,300.9278259277344,297.2564392089844,300.9399108886719,300.939208984375,286.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971542844548,2.892008588162298e-08,0.001197125413455,-0.074629433453083,0.0,0.0,0.0,-0.0191496517509222,60.0,24.991029739379883,0.0,-9.77147038838666e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005432128906,0.0,0.0,0.0001123631518566,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,0.0001183238709927,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999938964844,0.0,0.0,8.73936660354957e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,0.0001183238709927,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.0,0.0,0.0005612747045233,284.9351501464844,294.1499938964844,300.9183044433594,297.2543334960937,300.93975830078125,300.93121337890625,286.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972506763413,2.8931355089412136e-08,0.0011972218053415,-0.0746587216854095,0.0,0.0,0.0,-0.0191552378237247,60.0,24.966917037963867,0.0,-9.773043530003633e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,0.0001123710462707,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041748046875,0.0,0.0,0.0001183321801363,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.0,0.0,8.739979966776446e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0001183321801363,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,0.0005613141693174,284.9398803710937,294.1499938964844,300.90777587890625,297.2530822753906,300.939453125,300.9222106933594,286.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197334495373,2.8941157026451947e-08,0.0011973055079579,-0.0746841952204704,0.0,0.0,0.0,-0.019160097464919,60.0,24.94446182250977,0.0,-9.774411324769973e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9077453613281,0.0,0.0,0.0001123778056353,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078063964844,0.0,0.0,0.0001183393032988,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071960449219,0.0,0.0,8.740506018511951e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,0.0001183393032988,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,0.0005613479879684,284.9446716308594,294.1499938964844,300.89630126953125,297.2525939941406,300.9390563964844,300.9122314453125,286.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974063236266,2.8949552088874952e-08,0.0011973773362115,-0.0747060105204582,0.0,0.0,0.0,-0.0191642586141824,60.0,24.92363739013672,0.0,-9.775583720283977e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,0.0001123834881582,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,0.000118345284136,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,8.740948396734893e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9113464355469,0.0,0.0,0.000118345284136,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090576171875,0.0,0.0,0.000561376393307,284.9494934082031,294.1499938964844,300.8839111328125,297.2528381347656,300.93853759765625,300.9012451171875,286.3437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197466510348,2.8956598896456853e-08,0.0011974376393482,-0.074724331498146,0.0,0.0,0.0,-0.0191677529364824,60.0,24.904438018798828,0.0,-9.776567821973005e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91510009765625,0.0,0.0,0.0001123881447711,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151306152344,0.0,0.0,0.0001183501808554,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91455078125,0.0,0.0,8.741310011828318e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,0.0001183501808554,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,0.0005613996181637,284.954345703125,294.1499938964844,300.87060546875,297.2538146972656,300.9378662109375,300.8893737792969,286.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975157540291,2.8962361398043868e-08,0.0011974868830293,-0.0747393071651458,0.0,0.0,0.0,-0.0191706083714962,60.0,24.886775970458984,0.0,-9.777372156349885e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,0.0001123918045777,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,0.000118354037113,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183044433594,0.0,0.0,8.741594501771033e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,0.000118354037113,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,0.0005614179535768,284.959228515625,294.1499938964844,300.8564453125,297.2554626464844,300.93707275390625,300.8765563964844,286.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975545203313,2.8966891107984332e-08,0.0011975255329161,-0.074751079082489,0.0,0.0,0.0,-0.0191728547215461,60.0,24.870723724365234,0.0,-9.77800453938471e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.0,0.0,0.0001123945257859,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226379394531,0.0,0.0,0.0001183569038403,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.0,0.0,8.741806232137606e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.0,0.0,0.0001183569038403,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,0.0005614315741695,284.96417236328125,294.1499938964844,300.8414611816406,297.2577514648437,300.9361572265625,300.8629150390625,286.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975832749158,2.8970250198767644e-08,0.0011975542875006,-0.0747598111629486,0.0,0.0,0.0,-0.0191745199263095,60.0,24.85608673095703,0.0,-9.778473497590313e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,0.0001123963520512,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,0.000118358831969,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,8.741948113311082e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,0.000118358831969,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,0.0005614407127723,284.9691467285156,294.1499938964844,300.8257141113281,297.2606506347656,300.93505859375,300.848388671875,286.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976024834439,2.8972493737455813e-08,0.0011975734960287,-0.0747656375169754,0.0,0.0,0.0,-0.0191756319254636,60.0,24.842926025390625,0.0,-9.778786846936782e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.0,0.0,0.0001123973343055,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,0.0001183598578791,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296875,0.0,0.0,8.742024510866031e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,0.0001183598578791,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9279479980469,0.0,0.0,0.0005614456022158,284.9741516113281,294.1499938964844,300.8092041015625,297.2640991210937,300.9338073730469,300.83306884765625,286.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976126115769,2.8973680343824533e-08,0.0011975836241617,-0.0747687220573425,0.0,0.0,0.0,-0.0191762205213308,60.0,24.8310489654541,0.0,-9.778952403394214e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.0,0.0,0.0001123975016525,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,0.000118360039778,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,8.742037607589737e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.0,0.0,0.000118360039778,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93182373046875,0.0,0.0,0.0005614464753307,284.97918701171875,294.1499938964844,300.7919921875,297.26806640625,300.932373046875,300.8169860839844,286.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197614124976,2.8973861532222145e-08,0.0011975851375609,-0.0747691988945007,0.0,0.0,0.0,-0.0191763099282979,60.0,24.82050514221192,0.0,-9.778977272389969e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,0.0001123969195759,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380187988281,0.0,0.0,0.0001183594213216,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,8.741992496652529e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379272460937,0.0,0.0,0.0001183594213216,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,0.0005614435649476,284.9842834472656,294.1499938964844,300.77410888671875,297.27252197265625,300.9307861328125,300.8002014160156,286.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197607605718,2.8973099475138042e-08,0.0011975786183029,-0.0747672095894813,0.0,0.0,0.0,-0.0191759318113327,60.0,24.81110191345215,0.0,-9.77887140152234e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,0.0001123956171795,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,0.0001183580534416,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.0,0.0,8.74189063324593e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,0.0001183580534416,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,0.0005614371038973,284.9893798828125,294.1499938964844,300.75555419921875,297.27740478515625,300.92901611328125,300.7826843261719,286.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975935194641,2.8971442134206882e-08,0.001197564532049,-0.0747629106044769,0.0,0.0,0.0,-0.0191751103848218,60.0,24.80288314819336,0.0,-9.77863976459048e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.000112393645395,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,0.0001183559725177,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.0,0.0,8.741737110540271e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,0.0001183559725177,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,0.0005614272668026,284.9945373535156,294.1499938964844,300.7364501953125,297.28271484375,300.92706298828125,300.7645263671875,286.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975722154602,2.8968951681918053e-08,0.0011975432280451,-0.0747564360499382,0.0,0.0,0.0,-0.0191738754510879,60.0,24.79569625854492,0.0,-9.778292309192693e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
