time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,0.0001123910406022,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,0.0001183532367576,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493713378906,0.0,0.0,8.741534838918597e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.0,0.0,0.0001183532367576,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.0,0.0,0.0005614142864942,284.9997253417969,294.1499938964844,300.7167358398437,297.28839111328125,300.9249267578125,300.7457275390625,286.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197544275783,2.8965679632619867e-08,0.0011975152883678,-0.0747479274868965,0.0,0.0,0.0,-0.0191722530871629,60.0,24.78947639465332,0.0,-9.7778354302136e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,0.0001123878610087,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.0,0.0,0.0001183498825412,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.0,0.0,8.741287456359714e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,0.0001183498825412,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,0.0005613983958028,285.00494384765625,294.1499938964844,300.696533203125,297.2943725585937,300.922607421875,300.72637939453125,286.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975100496783,2.8961681053374377e-08,0.0011974810622632,-0.0747375413775444,0.0,0.0,0.0,-0.0191702730953693,60.0,24.78411102294922,0.0,-9.777276943623293e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,0.0001123841357184,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,0.0001183459608,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.0,0.0,8.74099787324667e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,0.0001183459608,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,0.0005613798275589,285.0101928710937,294.1499938964844,300.6758117675781,297.3006896972656,300.9200744628906,300.7064819335937,286.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974701192229,2.89570110112436e-08,0.0011974411318078,-0.0747253969311714,0.0,0.0,0.0,-0.0191679559648036,60.0,24.77961540222168,0.0,-9.776624665391864e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.0001123799229389,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96209716796875,0.0,0.0,0.0001183415224659,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,8.74066972755827e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.0001183415224659,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,0.0005613588145934,285.0155029296875,294.1499938964844,300.6546325683594,297.3072204589844,300.9173583984375,300.6860656738281,286.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974249500781,2.8951724573289546e-08,0.0011973959626629,-0.0747116580605506,0.0,0.0,0.0,-0.0191653370857238,60.0,24.77581214904785,0.0,-9.775887122032145e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,0.0001123752517742,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,0.0001183366039185,298.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,8.740306657273322e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,0.0001183366039185,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,0.0005613354733213,285.02081298828125,294.1499938964844,300.6330261230469,297.3139953613281,300.9144287109375,300.6651611328125,286.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973748914897,2.89458750302174e-08,0.0011973460204899,-0.0746964588761329,0.0,0.0,0.0,-0.0191624369472265,60.0,24.772714614868164,0.0,-9.775069997886021e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.0,0.0,0.0001123701804317,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.0,0.0,0.0001183312633656,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.0,0.0,8.739911572774872e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,0.0001183312633656,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96826171875,0.0,0.0,0.0005613101529888,285.02618408203125,294.1499938964844,300.6110534667969,297.3209533691406,300.91131591796875,300.64385986328125,286.4809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973206419497,2.8939521001802866e-08,0.0011972916545346,-0.0746799409389495,0.0,0.0,0.0,-0.0191592872142791,60.0,24.770153045654297,0.0,-9.774183240551793e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,0.0001123647380154,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,0.000118325537187,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,8.739488839637488e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.0,0.0,0.000118325537187,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.0,0.0,0.0005612829700112,285.03155517578125,294.1499938964844,300.5887451171875,297.3280639648437,300.90802001953125,300.6221008300781,286.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972623178735,2.893271222603744e-08,0.0011972334468737,-0.0746622458100318,0.0,0.0,0.0,-0.0191559102386236,60.0,24.76813316345215,0.0,-9.773232534371348e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787902832031,0.0,0.0,0.0001123589827329,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,0.0001183194690383,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,8.739040640648454e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.0,0.0,0.0001183194690383,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0005612542736344,285.0369873046875,294.1499938964844,300.56610107421875,297.3352966308594,300.90447998046875,300.6000366210937,286.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972007341682,2.8925507322696844e-08,0.0011971718631684,-0.0746435225009918,0.0,0.0,0.0,-0.0191523395478725,60.0,24.76649475097656,0.0,-9.772227116400245e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,0.0001123529509641,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,0.0001183131171273,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,8.73857134138234e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.0,0.0,0.0001183131171273,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,0.000561224122066,285.0424499511719,294.1499938964844,300.5431823730469,297.34259033203125,300.9007568359375,300.5776062011719,286.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971362400799,2.8917959582486226e-08,0.0011971073690801,-0.0746239051222801,0.0,0.0,0.0,-0.0191485974937677,60.0,24.76523780822754,0.0,-9.771173381523113e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873352050781,0.0,0.0,0.0001123466863646,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,0.0001183065251098,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,8.738084579817951e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,0.0001183065251098,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0005611928645521,285.0479431152344,294.1499938964844,300.5200500488281,297.3499450683594,300.8968200683594,300.55487060546875,286.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970693012699,2.8910124072467625e-08,0.0011970403138548,-0.0746035426855087,0.0,0.0,0.0,-0.0191447138786315,60.0,24.764238357543945,0.0,-9.77007985625278e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,0.0001123402398661,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0001182997293653,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,8.737582538742572e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,0.0001182997293653,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,0.0005611606757156,285.053466796875,294.1499938964844,300.4966735839844,297.3572998046875,300.8926696777344,300.5318908691406,286.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970002669841,2.8902057636059908e-08,0.0011969713959842,-0.0745825767517089,0.0,0.0,0.0,-0.0191407147794961,60.0,24.7634220123291,0.0,-9.768954356559337e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,0.0001123336478485,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,0.0001182927881018,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,8.737070311326534e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.0,0.0,0.0001182927881018,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,0.0005611277883872,285.0589904785156,294.1499938964844,300.4731750488281,297.3646240234375,300.8883361816406,300.5086975097656,286.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889381534032509e-08,0.0011969009647145,-0.0745611488819122,0.0,0.0,0.0,-0.0191366281360387,60.0,24.762693405151367,0.0,-9.767803987870138e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,0.0001123269612435,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,0.0001182857449748,298.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,8.73655008035712e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003662109375,0.0,0.0,0.0001182857449748,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,0.0005610943771898,285.0645751953125,294.1499938964844,300.44952392578125,297.37188720703125,300.8837890625,300.4853210449219,286.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968582402914,2.8885450475968355e-08,0.0011968293692916,-0.0745394080877304,0.0,0.0,0.0,-0.0191324818879365,60.0,24.76203346252441,0.0,-9.766636566155285e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,0.0001123202237067,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,0.0001182786509161,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,8.736025483813137e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,0.0001182786509161,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,0.0005610607331618,285.0701904296875,294.1499938964844,300.42578125,297.37908935546875,300.8790588378906,300.4617919921875,286.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967861792072,2.8877023439122244e-08,0.0011967573082074,-0.0745175033807754,0.0,0.0,0.0,-0.0191283039748668,60.0,24.76131057739257,0.0,-9.765460617927604e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,0.0001123134716181,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,0.0001182715423055,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,8.735500887269154e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,0.0001182715423055,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,0.0005610270309261,285.0758361816406,294.1499938964844,300.4019775390625,297.3861694335937,300.87408447265625,300.4381408691406,286.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196714118123,2.886858574413509e-08,0.0011966852471232,-0.0744955763220787,0.0,0.0,0.0,-0.0191241204738616,60.0,24.76049995422364,0.0,-9.764283248614448e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,0.0001123067631851,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,0.0001182644773507,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,8.734979201108217e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,0.0001182644773507,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,0.0005609935615211,285.0815124511719,294.1499938964844,300.378173828125,297.3930969238281,300.8689270019531,300.4144287109375,286.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.8860196010782602e-08,0.0011966135352849,-0.0744737684726715,0.0,0.0,0.0,-0.0191199630498886,60.0,24.759483337402344,0.0,-9.76311298472865e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,0.0001123001347878,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,0.0001182574997073,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177917480469,0.0,0.0,8.734463335713372e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,0.0001182574997073,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,0.0005609604413621,285.08721923828125,294.1499938964844,300.3543701171875,297.3998413085937,300.86358642578125,300.3906555175781,286.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965715093538,2.88519093061268e-08,0.001196542638354,-0.0744522288441658,0.0,0.0,0.0,-0.0191158540546894,60.0,24.758230209350582,0.0,-9.761956931697569e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,0.0001122936446336,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,0.0001182506603072,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,8.733958384254947e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,0.0001182506603072,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208740234375,0.0,0.0,0.0005609280196949,285.09295654296875,294.1499938964844,300.3305969238281,297.4063720703125,300.8580322265625,300.3669128417969,286.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965020094066,2.8843786026300225e-08,0.0011964732548221,-0.0744311213493347,0.0,0.0,0.0,-0.0191118270158767,60.0,24.756629943847656,0.0,-9.760823616034032e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,0.0001122873218264,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,0.000118244002806,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,8.733466529520229e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,0.000118244002806,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,0.0005608964711427,285.0987243652344,294.1499938964844,300.30694580078125,297.4126892089844,300.852294921875,300.3431701660156,286.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119643448852,2.883587946200805e-08,0.0011964056175202,-0.0744105651974678,0.0,0.0,0.0,-0.0191079080104827,60.0,24.7546501159668,0.0,-9.759720853708133e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,0.000112281217298,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,0.0001182375781354,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,8.732991409488022e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,0.0001182375781354,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,0.0005608659703284,285.1045227050781,294.1499938964844,300.28338623046875,297.418701171875,300.84637451171875,300.31951904296875,286.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963691795244,2.8828246456669152e-08,0.0011963403085246,-0.0743907317519187,0.0,0.0,0.0,-0.0191041249781847,60.0,24.75219917297364,0.0,-9.758656460689964e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.0,0.0,0.0001122753819799,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.0,0.0,0.0001182314299512,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,8.732538117328659e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,0.0001182314299512,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346984863281,0.0,0.0,0.0005608368664979,285.1103515625,294.1499938964844,300.260009765625,297.4244384765625,300.8402404785156,300.29595947265625,286.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963067809119,2.8820949182772893e-08,0.0011962780263274,-0.0743717551231384,0.0,0.0,0.0,-0.0191005058586597,60.0,24.749210357666016,0.0,-9.757638252949621e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,0.0001122698595281,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,0.0001182256164611,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,8.73210810823366e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,0.0001182256164611,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0005608092760667,285.1161804199219,294.1499938964844,300.2368469238281,297.4298400878906,300.8339538574219,300.27252197265625,286.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962477583438,2.8814040931024465e-08,0.001196218887344,-0.0743538066744804,0.0,0.0,0.0,-0.0190970823168754,60.0,24.7456111907959,0.0,-9.756674756999929e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.0001122647008742,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,0.0001182201813207,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,8.731706475373358e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0001182201813207,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,0.0005607834900729,285.1220703125,294.1499938964844,300.2138977050781,297.4349060058594,300.8274841308594,300.2492980957031,286.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961924610659,2.8807578544842727e-08,0.0011961637064814,-0.0743370056152343,0.0,0.0,0.0,-0.0190938785672187,60.0,24.741355895996094,0.0,-9.755773788810985e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,0.0001122599423979,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0001182151681859,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,8.731336856726557e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.0001182151681859,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,0.0005607597413472,285.12799072265625,294.1499938964844,300.1911926269531,297.4395751953125,300.8208312988281,300.22625732421875,286.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961415875703,2.8801625973073897e-08,0.0011961127165704,-0.0743215307593345,0.0,0.0,0.0,-0.0190909262746572,60.0,24.73636245727539,0.0,-9.75494316435288e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.000112255635031,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0001182106352644,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,8.731001435080543e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,0.0001182106352644,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,0.0005607382627204,285.1339111328125,294.1499938964844,300.1688232421875,297.44384765625,300.81402587890625,300.2034912109375,286.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960954871028,2.879623117735264e-08,0.001196066616103,-0.0743075162172317,0.0,0.0,0.0,-0.0190882533788681,60.0,24.73057746887207,0.0,-9.754191410138446e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.0001122518297052,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,0.0001182066262117,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,8.730705303605646e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,0.0001182066262117,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,0.0005607192870229,285.139892578125,294.1499938964844,300.14678955078125,297.4476928710937,300.8070373535156,300.1809997558594,286.6615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960546253249,2.8791463435595688e-08,0.0011960258707404,-0.0742951184511184,0.0,0.0,0.0,-0.0190858896821737,60.0,24.72393035888672,0.0,-9.753526342137776e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,0.0001122485700761,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,0.0001182031919597,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,8.730452100280672e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0001182031919597,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,0.0005607029888778,285.1458740234375,294.1499938964844,300.1251525878906,297.4510803222656,300.7998962402344,300.1588439941406,286.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960197007283,2.878737070943773e-08,0.0011959909461438,-0.074284479022026,0.0,0.0,0.0,-0.0190838612616062,60.0,24.71636199951172,0.0,-9.75295577632096e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0001122458997997,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0001182003834401,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,8.730244007892907e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.0001182003834401,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,0.0005606896593235,285.1518859863281,294.1499938964844,300.1038818359375,297.4539794921875,300.7926025390625,300.13702392578125,286.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959910625591,2.87840205004386e-08,0.0011959621915593,-0.0742757692933082,0.0,0.0,0.0,-0.0190821997821331,60.0,24.70781517028809,0.0,-9.75248823920083e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0001122438698075,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0001181982443085,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,8.730086119612679e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0001181982443085,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,0.0005606795311905,285.1579284667969,294.1499938964844,300.0830993652344,297.45635986328125,300.78515625,300.1156005859375,286.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959691764786,2.8781460770233025e-08,0.0011959404218941,-0.0742691159248352,0.0,0.0,0.0,-0.0190809313207864,60.0,24.698217391967773,0.0,-9.75213154674748e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0001122425164794,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0001181968182208,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,8.729981345823035e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0001181968254968,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0005606728373095,285.1640014648437,294.1499938964844,300.06280517578125,297.4582214355469,300.777587890625,300.0946044921875,286.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959545081481,2.87797554676672e-08,0.0011959257535636,-0.0742646902799606,0.0,0.0,0.0,-0.0190800856798887,60.0,24.687519073486328,0.0,-9.751893514930998e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.000112241905299,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0001181961706606,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,8.729933324502781e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0001181961706606,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,0.0005606697523035,285.17010498046875,294.1499938964844,300.04302978515625,297.45953369140625,300.7698669433594,300.0740966796875,286.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959477560594,2.8778961436159992e-08,0.0011959190014749,-0.0742626264691352,0.0,0.0,0.0,-0.0190796926617622,60.0,24.675657272338867,0.0,-9.75178267026422e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.00011224206537,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0001181963380076,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,8.729945693630725e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0001181963380076,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0005606705672107,285.1762390136719,294.1499938964844,300.0238037109375,297.4602355957031,300.7620544433594,300.0540771484375,286.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959492694586,2.8779137295487093e-08,0.0011959205148741,-0.0742630809545517,0.0,0.0,0.0,-0.0190797783434391,60.0,24.662582397460938,0.0,-9.751807539259973e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0001122430476243,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0001181973711936,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,8.730022091185674e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0001181973711936,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0005606754566542,285.1824035644531,294.1499938964844,300.00518798828125,297.4603271484375,300.75408935546875,300.0346069335937,286.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959595140069,2.8780334559996845e-08,0.0011959307594224,-0.0742661878466606,0.0,0.0,0.0,-0.0190803725272417,60.0,24.648212432861328,0.0,-9.751974516802876e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0001122448957175,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,0.0001181993211503,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,8.730165427550673e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0001181993211503,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.00056068476988,285.1885681152344,294.1499938964844,299.9871826171875,297.4598083496094,300.7460327148437,300.01568603515625,286.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959789553657,2.8782615402178635e-08,0.0011959502007812,-0.0742721185088157,0.0,0.0,0.0,-0.0190815031528472,60.0,24.63252258300781,0.0,-9.75229212940576e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0001122476533055,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,0.0001182022242574,298.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,8.730380068300292e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0001182022315333,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0005606985650956,285.1947631835937,294.1499938964844,299.9698486328125,297.4586181640625,300.7378845214844,299.9974060058594,286.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960081756114,2.8786029560023962e-08,0.001195979421027,-0.0742809996008873,0.0,0.0,0.0,-0.0190831962972879,60.0,24.615413665771484,0.0,-9.75276819303872e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0001122513713198,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.0001182061459985,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,8.730669651413336e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0001182061459985,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0005607171333394,285.20098876953125,294.1499938964844,299.9532470703125,297.45672607421875,300.7296142578125,299.9797668457031,286.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960476404055,2.8790640982379045e-08,0.0011960187694057,-0.0742929801344871,0.0,0.0,0.0,-0.019085481762886,60.0,24.596874237060547,0.0,-9.753411234214584e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0001122560934163,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0001182111154776,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,8.731036359677091e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,0.0001182111154776,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0005607407074421,285.2072448730469,294.1499938964844,299.9373474121094,297.45416259765625,300.7212829589844,299.9627990722656,286.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960976989939,2.8796495854521712e-08,0.0011960688279941,-0.0743082016706466,0.0,0.0,0.0,-0.0190883837640285,60.0,24.57679748535156,0.0,-9.75422764781797e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0001122618559747,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.0001182171836262,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,8.731484558666125e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.0001182171836262,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,0.0005607695202343,285.2135314941406,294.1499938964844,299.9222412109375,297.4508361816406,300.7128601074219,299.9465637207031,286.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961588170379,2.8803654572584492e-08,0.0011961300624534,-0.0743268057703971,0.0,0.0,0.0,-0.0190919321030378,60.0,24.55517768859864,0.0,-9.755225960361713e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0001122687026509,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,0.0001182243941002,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,8.732017158763483e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,0.0001182243941002,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,0.0005608037463389,285.2198486328125,294.1499938964844,299.907958984375,297.44677734375,300.7043762207031,299.9310913085937,286.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196231576614,2.8812165098202052e-08,0.0011962028220295,-0.0743489265441894,0.0,0.0,0.0,-0.0190961509943008,60.0,24.53189849853516,0.0,-9.756413277273168e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
