time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0001122766843764,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0001182327978312,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,8.732637797947973e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,0.0001182327978312,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0005608436185866,285.2261657714844,294.1499938964844,299.89453125,297.4419250488281,300.6958312988281,299.9164123535156,286.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963164433836,2.8822086051150112e-08,0.0011962875723838,-0.0743747130036354,0.0,0.0,0.0,-0.0191010683774948,60.0,24.50693893432617,0.0,-9.757796703979693e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,0.000112285837531,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0001182424311991,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,8.73334938660264e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0001182424311991,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0005608893116004,285.2325439453125,294.1499938964844,299.8819885253906,297.4362487792969,300.687255859375,299.9025573730469,286.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964136501774,2.8833463616706467e-08,0.0011963848955929,-0.0744042843580246,0.0,0.0,0.0,-0.0191067103296518,60.0,24.480234146118164,0.0,-9.759384056451381e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0001122961984947,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,0.0001182533378596,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,8.734155562706292e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,0.0001182533451355,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,0.0005609411164186,285.2389221191406,294.1499938964844,299.870361328125,297.42974853515625,300.6786193847656,299.8895568847656,286.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965238954871,2.8846352861933162e-08,0.0011964950244873,-0.0744377896189689,0.0,0.0,0.0,-0.0191130992025136,60.0,24.45175552368164,0.0,-9.761181729572854e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0001123078036471,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,0.0001182655687443,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,8.735058509046212e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0001182655687443,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,0.0005609990912489,285.2453308105469,294.1499938964844,299.85968017578125,297.4223937988281,300.6699523925781,299.8774719238281,286.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966474121436,2.8860798195751162e-08,0.0011966185411438,-0.0744753330945968,0.0,0.0,0.0,-0.0191202610731124,60.0,24.421363830566406,0.0,-9.76319682877147e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,0.0001123204856412,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0001182789201266,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,8.736044401302934e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0001182789201266,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,0.0005610624793916,285.2517395019531,294.1499938964844,299.8500061035156,297.4141540527344,300.6612854003906,299.8663024902344,286.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967823375016,2.887657757355555e-08,0.0011967534665018,-0.0745163485407829,0.0,0.0,0.0,-0.0191280823200941,60.0,24.389101028442383,0.0,-9.76539880070959e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,0.0001123315378208,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,0.0001182905543828,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,8.73690441949293e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0001182905543828,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,0.0005611176602542,285.2582092285156,294.1499938964844,299.8412780761719,297.40557861328125,300.6526184082031,299.8561706542969,286.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968999169766,2.8890326575492512e-08,0.0011968710459768,-0.0745520815253257,0.0,0.0,0.0,-0.0191348996013402,60.0,24.354923248291016,0.0,-9.767317266096145e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,0.0001123369074775,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,0.0001182962150778,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,8.737321331864223e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,0.0001182962150778,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0005611444939859,285.2646789550781,294.1499938964844,299.8334655761719,297.3971862792969,300.6439514160156,299.8468933105469,286.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969569604843,2.8896996795424457e-08,0.0011969280894845,-0.0745694190263748,0.0,0.0,0.0,-0.0191382057964801,60.0,24.31948471069336,0.0,-9.768248077079988e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,0.0001123369656852,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0001182962732855,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,8.737326425034553e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,0.0001182962732855,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0005611448432318,285.27117919921875,294.1499938964844,299.82647705078125,297.3890075683594,300.6352844238281,299.83856201171875,286.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969574261456,2.8897046533415963e-08,0.0011969285551458,-0.0745695456862449,0.0,0.0,0.0,-0.0191382300108671,60.0,24.28304481506348,0.0,-9.768255182507349e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,0.000112331850687,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,0.0001182908890768,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,8.736928430153057e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0001182908890768,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,0.0005611192900687,285.2777099609375,294.1499938964844,299.8203430175781,297.3810119628906,300.62664794921875,299.8310852050781,286.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969028273597,2.8890653425150962e-08,0.0011968738399446,-0.0745529308915138,0.0,0.0,0.0,-0.0191350616514682,60.0,24.24584197998047,0.0,-9.767362740831233e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,0.0001123216934502,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,0.0001182801934191,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,8.736138261156157e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0001182801934191,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757507324219,0.0,0.0,0.0005610685329884,285.28424072265625,294.1499938964844,299.81500244140625,297.3731689453125,300.6180419921875,299.8244934082031,286.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967943282797,2.8877970237317644e-08,0.0011967654572799,-0.074519969522953,0.0,0.0,0.0,-0.0191287752240896,60.0,24.20794105529785,0.0,-9.765592778876453e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0001123066322179,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,0.0001182643245556,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,8.734966831980273e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,0.0001182643245556,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,0.0005609933286905,285.2908020019531,294.1499938964844,299.8103942871094,297.36553955078125,300.6094665527344,299.8186950683594,286.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966336751356,2.8859174605599963e-08,0.0011966048041358,-0.074471116065979,0.0,0.0,0.0,-0.019119456410408,60.0,24.16940116882324,0.0,-9.762970876181498e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0001122867834055,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.0001182434280053,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,8.733422873774543e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0001182434280053,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0005608942010439,285.2973937988281,294.1499938964844,299.8065490722656,297.3580322265625,300.6009521484375,299.8136901855469,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964220320805,2.8834421073042904e-08,0.001196393277496,-0.0744067728519439,0.0,0.0,0.0,-0.0191071853041648,60.0,24.130250930786133,0.0,-9.759517638485705e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,0.0001122622925322,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.0001182176347356,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,8.73151802807115e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0001182176347356,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,0.0005607718485407,285.30401611328125,294.1499938964844,299.80340576171875,297.3507080078125,300.5924987792969,299.80938720703125,286.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961609125137,2.8803876617189417e-08,0.0011961321579292,-0.0743273869156837,0.0,0.0,0.0,-0.0190920438617467,60.0,24.09051322937012,0.0,-9.755257224242089e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.0001122332760132,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,0.0001181870829896,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,8.72926102601923e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,0.0001181870829896,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.000560626911465,285.3106384277344,294.1499938964844,299.8009033203125,297.3435363769531,300.5841064453125,299.80584716796875,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011958515970036,2.8767695781084512e-08,0.0011958228424191,-0.0742333382368087,0.0,0.0,0.0,-0.0190741084516048,60.0,24.05020523071289,0.0,-9.75021237081819e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0001121998793678,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.0001181519110105,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,8.726663509150967e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,0.0001181519110105,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,0.0005604601465165,285.3172912597656,294.1499938964844,299.799072265625,297.33648681640625,300.57574462890625,299.802978515625,286.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954955989494,2.8726054424055292e-08,0.0011954669607803,-0.0741251036524772,0.0,0.0,0.0,-0.0190534647554159,60.0,24.00933837890625,0.0,-9.74440723666703e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0001121622262871,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.0001181122643174,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,8.723734936211258e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.0001181122643174,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0005602720775641,285.3239440917969,294.1499938964844,299.7978515625,297.3295593261719,300.5675048828125,299.80078125,286.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950943153351,2.8679114194574143e-08,0.0011950656771659,-0.0740030854940414,0.0,0.0,0.0,-0.0190301947295665,60.0,23.967931747436523,0.0,-9.737865980241622e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0001121204695664,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,0.0001180682957055,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,8.720487676328048e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,0.0001180682957055,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.000560063519515,285.33062744140625,294.1499938964844,299.7972106933594,297.3227844238281,300.559326171875,299.7991943359375,286.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946492595598,2.8627056281038683e-08,0.0011946206213906,-0.0738677605986595,0.0,0.0,0.0,-0.0190043877810239,60.0,23.92599105834961,0.0,-9.73061347053772e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,0.0001120747474487,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,0.0001180201434181,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,8.716931188246235e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,0.0001180201434181,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,0.0005598351126536,285.3373413085937,294.1499938964844,299.7970886230469,297.31610107421875,300.5512390136719,299.7982177734375,286.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011941618286073,2.8570052990062322e-08,0.0011941333068534,-0.0737195760011673,0.0,0.0,0.0,-0.0189761295914649,60.0,23.88353729248047,0.0,-9.722675287093808e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,0.0001120252054533,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,0.000117967974802,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,8.713077841093764e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.000117967974802,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0005595876718871,285.34405517578125,294.1499938964844,299.7975158691406,297.3095397949219,300.5432434082031,299.7977905273437,286.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936338851228,2.8508296168183733e-08,0.0011936053633689,-0.0735590308904647,0.0,0.0,0.0,-0.0189455151557922,60.0,23.840574264526367,0.0,-9.714079141076581e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,0.0001119720036513,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,0.0001179119499283,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,8.708939276402816e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,0.0001179119499283,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,0.0005593218957073,285.3507995605469,294.1499938964844,299.7984313964844,297.30303955078125,300.53533935546875,299.79791259765625,286.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930668260902,2.8441972332871053e-08,0.0011930384207516,-0.0733866095542907,0.0,0.0,0.0,-0.018912635743618,60.0,23.797122955322266,0.0,-9.704851322567265e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0001119152875617,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,0.0001178522215923,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,8.704528590897098e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0001178522215923,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0005590385990217,285.3575744628906,294.1499938964844,299.7998046875,297.2966613769531,300.52752685546875,299.79852294921875,286.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924623977392,2.8371273330662933e-08,0.0011924339924007,-0.0732028037309646,0.0,0.0,0.0,-0.01887758821249,60.0,23.75319099426269,0.0,-9.695019542732553e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,0.0001118552099796,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,0.0001177889571408,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,8.69985597091727e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,0.0001177889571408,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,0.0005587385385297,285.3643493652344,294.1499938964844,299.8016052246094,297.2903747558594,300.51983642578125,299.7995910644531,286.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918221134692,2.829638390267064e-08,0.001191793824546,-0.0730080977082252,0.0,0.0,0.0,-0.0188404638320207,60.0,23.70879173278809,0.0,-9.684610802196405e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0001117919237003,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,0.000117722316645,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,8.694933057995513e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.000117722316645,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,0.0005584224127233,285.3711242675781,294.1499938964844,299.8038024902344,297.2841186523437,300.5122375488281,299.8011169433594,286.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911476030945,2.8217497671789715e-08,0.0011911194305866,-0.0728029906749725,0.0,0.0,0.0,-0.0188013575971126,60.0,23.6639347076416,0.0,-9.673652101582777e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0001117255887947,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,0.0001176524529,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,8.689773676451296e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,0.0001176524529,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0005580910365097,285.3779296875,294.1499938964844,299.8063659667969,297.2779541015625,300.5047607421875,299.80303955078125,286.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904406128451,2.81348064845588e-08,0.0011904125567525,-0.0725879818201065,0.0,0.0,0.0,-0.0187603645026683,60.0,23.61864280700684,0.0,-9.662172573143837e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,0.000111656358058,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,0.0001175795550807,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,8.6843894678168e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,0.0001175795550807,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,0.0005577452247962,285.3847351074219,294.1499938964844,299.80926513671875,297.2718505859375,300.4974060058594,299.80535888671875,286.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897028889507,2.8048516398371248e-08,0.0011896748328581,-0.0723636075854301,0.0,0.0,0.0,-0.0187175869941711,60.0,23.572917938232425,0.0,-9.650199217503541e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,0.0001115844061132,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.0001175037905341,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,8.67879280121997e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,0.0001175037905341,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0005573858506977,285.3915710449219,294.1499938964844,299.8124694824219,297.2657775878906,300.4901428222656,299.8080139160156,287.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011889360612258,2.7958833470620448e-08,0.0011889081215485,-0.0721303895115852,0.0,0.0,0.0,-0.0186731275171041,60.0,23.52678298950196,0.0,-9.637763298542269e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0001115099075832,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,0.0001174253338831,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,8.672998228576034e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,0.0001174253338831,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,0.0005570137291215,285.3984375,294.1499938964844,299.8159484863281,297.259765625,300.4830017089844,299.8110046386719,287.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881421087309,2.7865972640483964e-08,0.001188114285469,-0.0718889012932777,0.0,0.0,0.0,-0.018627094104886,60.0,23.48024177551269,0.0,-9.624896080140388e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,0.000111433037091,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,0.0001173443815787,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,8.66701957420446e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,0.0001173443815787,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0005566297331824,285.4053039550781,294.1499938964844,299.8196716308594,297.2537841796875,300.4759826660156,299.81427001953125,287.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873228941112,2.777015595256671e-08,0.0011872950708493,-0.0716397166252136,0.0,0.0,0.0,-0.0185795947909355,60.0,23.433319091796875,0.0,-9.611627405092805e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28350830078125,0.0,0.0,0.0001113539765356,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.0001172611300717,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,8.660870662424713e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28350830078125,0.0,0.0,0.0001172611300717,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,0.0005562348524108,285.41217041015625,294.1499938964844,299.8236083984375,297.247802734375,300.4690856933594,299.8177795410156,287.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864803964272,2.76716178859715e-08,0.0011864526895806,-0.0713834390044212,0.0,0.0,0.0,-0.0185307469218969,60.0,23.38601875305176,0.0,-9.597991379450833e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.0001112729223677,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,0.0001171757830888,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,8.654566045152023e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,0.0001171757830888,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.0005558299599215,285.4190673828125,294.1499938964844,299.8277282714844,297.2418518066406,300.4623107910156,299.8215637207031,287.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856165947392,2.757059291980113e-08,0.0011855890043079,-0.0711206793785095,0.0,0.0,0.0,-0.0184806641191244,60.0,23.3383731842041,0.0,-9.584021398723053e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,0.0001111900783143,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0001170885370811,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,8.648122457088903e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,0.0001170885370811,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,0.0005554161616601,285.42596435546875,294.1499938964844,299.8320007324219,297.23590087890625,300.4556579589844,299.82550048828125,287.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847337009385,2.7467331520369963e-08,0.0011847062269225,-0.0708520859479904,0.0,0.0,0.0,-0.0184294749051332,60.0,23.29039001464844,0.0,-9.569752990046257e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,0.0001111056408262,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.000116999624879,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,8.64155517774634e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,0.000116999624879,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,0.0005549943889491,285.432861328125,294.1499938964844,299.8363952636719,297.2299499511719,300.4491271972656,299.8296203613281,287.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838339269161,2.7362091259419685e-08,0.0011838065693154,-0.0705783292651176,0.0,0.0,0.0,-0.0183773022145032,60.0,23.24208641052246,0.0,-9.555221680557224e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0001110198281821,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,0.0001169092574855,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,8.63488094182685e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0001169092574855,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,0.0005545657477341,285.4397888183594,294.1499938964844,299.84088134765625,297.2239990234375,300.44268798828125,299.8338928222656,287.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829194845631,2.7255135037762563e-08,0.0011828921269625,-0.0703000947833061,0.0,0.0,0.0,-0.0183242820203304,60.0,23.1934757232666,0.0,-9.540465129020961e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,0.0001109361983253,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,0.0001168211892945,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,8.62837623571977e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0001168211965705,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,0.0005541479913517,285.4467468261719,294.1499938964844,299.8454284667969,297.218017578125,300.4364013671875,299.8382568359375,287.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820282088592,2.7150901971140232e-08,0.0011820010840892,-0.070028930902481,0.0,0.0,0.0,-0.0182726103812456,60.0,23.144725799560547,0.0,-9.52609440219021e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,0.0001108618016587,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,0.0001167428417829,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,8.62258966662921e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,0.0001167428417829,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,0.0005537763354368,285.4537048339844,294.1499938964844,299.8500061035156,297.2120056152344,300.4302062988281,299.8427124023437,287.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812351876869,2.70581654859825e-08,0.0011812081793323,-0.0697876662015914,0.0,0.0,0.0,-0.0182266365736722,60.0,23.09642601013184,0.0,-9.513318843801245e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,0.0001107947900891,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,0.000116672279546,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32403564453125,0.0,0.0,8.61737789819017e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.000116672279546,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,0.0005534416413865,285.4606628417969,294.1499938964844,299.8545837402344,297.2059936523437,300.4241638183594,299.8471984863281,287.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805210961028,2.6974644740107585e-08,0.0011804940877482,-0.069570355117321,0.0,0.0,0.0,-0.01818523183465,60.0,23.04914093017578,0.0,-9.501819420165702e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,0.0001107329590013,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,0.0001166071670013,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,8.612568490207195e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,0.0001166071670013,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,0.0005531327915377,285.4676208496094,294.1499938964844,299.859130859375,297.1999206542969,300.418212890625,299.8517150878906,287.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179862068966,2.6897573945916523e-08,0.0011798351770266,-0.0693698301911354,0.0,0.0,0.0,-0.018147025257349,60.0,23.00275611877441,0.0,-9.491214569834484e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,0.000110674467578,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3361511230469,0.0,0.0,0.0001165455760201,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,8.608019561506808e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,0.0001165455760201,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,0.0005528406472876,285.4746398925781,294.1499938964844,299.8636169433594,297.1938171386719,300.4123840332031,299.8562316894531,287.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792386649176,2.682466870851385e-08,0.0011792118893936,-0.0691801309585571,0.0,0.0,0.0,-0.0181108843535184,60.0,22.95724868774414,0.0,-9.481188101290172e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,0.0001106173949665,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,0.0001164854693342,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,8.603580499766394e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.0001164854693342,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0005525555461645,285.48162841796875,294.1499938964844,299.8680114746094,297.1876220703125,300.4066467285156,299.8606872558594,287.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786303948611,2.675352739345272e-08,0.001178603619337,-0.0689950138330459,0.0,0.0,0.0,-0.0180756170302629,60.0,22.912193298339844,0.0,-9.471409612160644e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
