time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,0.0001105603805626,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480224609375,0.0,0.0,0.000116425435408,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34771728515625,0.0,0.0,8.59914580360055e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,0.000116425435408,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468017578125,0.0,0.0,0.0005522707942873,285.4886474609375,294.1499938964844,299.8722839355469,297.181396484375,300.4010314941406,299.8650817871094,287.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780228232964,2.6682466014449343e-08,0.0011779961641877,-0.0688100978732109,0.0,0.0,0.0,-0.0180403888225555,60.0,22.86744880676269,0.0,-9.4616467549713e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,0.000110502129246,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,0.0001163640990853,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,8.594615064794198e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,0.0001163640990853,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3527526855469,0.0,0.0,0.0005519798141904,285.49566650390625,294.1499938964844,299.8764038085937,297.17510986328125,300.3955383300781,299.8693542480469,287.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774019803851,2.66098592049957e-08,0.0011773754376918,-0.0686211511492729,0.0,0.0,0.0,-0.0180043950676918,60.0,22.82267189025879,0.0,-9.451677129845849e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,0.0001104417533497,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,0.0001163005144917,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,8.589919161750004e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,0.0001163005144917,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0005516782402992,285.5027160644531,294.1499938964844,299.8803405761719,297.1687316894531,300.39013671875,299.87353515625,287.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011767585529014,2.653460207113769e-08,0.001176732010208,-0.0684252977371215,0.0,0.0,0.0,-0.0179670881479978,60.0,22.77764320373535,0.0,-9.44134868063884e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,0.0001103786125895,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,0.0001162340195151,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,8.58500789036043e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,0.0001162340195151,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36474609375,0.0,0.0,0.0005513628129847,285.509765625,294.1499938964844,299.8840637207031,297.1622619628906,300.38482666015625,299.8775329589844,287.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760856723412,2.6455897028654373e-08,0.0011760591296479,-0.0682204663753509,0.0,0.0,0.0,-0.0179280713200569,60.0,22.7321891784668,0.0,-9.430553404854437e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,0.0001103123213397,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,0.0001161642139777,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,8.57985214679502e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0001161642139777,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,0.0005510316696017,285.5168151855469,294.1499938964844,299.8875427246094,297.1557006835937,300.3796081542969,299.88134765625,287.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753791477531,2.63732715666265e-08,0.0011753528378903,-0.0680054277181625,0.0,0.0,0.0,-0.0178871098905801,60.0,22.686182022094727,0.0,-9.41922735364642e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,0.0001102427777368,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,0.0001160909814643,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.377685546875,0.0,0.0,8.574443199904636e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,0.0001160909814643,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768005371094,0.0,0.0,0.0005506843444891,285.5238952636719,294.1499938964844,299.8907470703125,297.1490783691406,300.3744812011719,299.8849182128906,287.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746381642296,2.6286596011004804e-08,0.0011746118543669,-0.0677798315882682,0.0,0.0,0.0,-0.0178441423922777,60.0,22.639524459838867,0.0,-9.407352763446397e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840026855469,0.0,0.0,0.0001101701127481,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,0.0001160144602181,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,8.568791236029938e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0001160144602181,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,0.0005503213615156,285.5309753417969,294.1499938964844,299.8936462402344,297.1423034667969,300.36944580078125,299.88824462890625,287.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738637695088,2.6196028457547985e-08,0.0011738375760614,-0.0675441026687622,0.0,0.0,0.0,-0.0177992451936006,60.0,22.5921630859375,0.0,-9.394953082164649e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,0.0001100946537917,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,0.000115934999485,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,8.562922448618338e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.000115934999485,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,0.0005499444087035,285.5380859375,294.1499938964844,299.8962097167969,297.13543701171875,300.364501953125,299.89129638671875,287.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730595724657,2.610198102104277e-08,0.0011730334954336,-0.0672992914915084,0.0,0.0,0.0,-0.0177526213228702,60.0,22.544086456298828,0.0,-9.382085863762769e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,0.0001100169320125,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,0.0001158531595137,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,8.556877583032474e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,0.0001158531595137,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949584960937,0.0,0.0,0.0005495562218129,285.5451965332031,294.1499938964844,299.8984069824219,297.12847900390625,300.359619140625,299.89404296875,287.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722313938662,2.600511095351976e-08,0.0011722054332494,-0.0670471340417862,0.0,0.0,0.0,-0.0177046004682779,60.0,22.49531936645508,0.0,-9.368842057710937e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,0.0001099375949706,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022216796875,0.0,0.0,0.0001157696096925,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,8.550706843379885e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40216064453125,0.0,0.0,0.0001157696096925,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,0.0005491598858498,285.55230712890625,294.1499938964844,299.90020751953125,297.1213684082031,300.3548278808594,299.8964233398437,287.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713858693838,2.5906230050054543e-08,0.0011713600251823,-0.066789723932743,0.0,0.0,0.0,-0.0176555812358856,60.0,22.4459171295166,0.0,-9.355332508675929e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,0.0001098574794013,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,0.000115685237688,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,8.544474985683337e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,0.000115685237688,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.000548759708181,285.5594177246094,294.1499938964844,299.90155029296875,297.1141357421875,300.35009765625,299.8984375,287.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705320794135,2.580637215032766e-08,0.0011705063516274,-0.0665297582745552,0.0,0.0,0.0,-0.0176060795783996,60.0,22.39596366882324,0.0,-9.3416993252049e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,0.0001097774438676,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,0.0001156009675469,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,8.538250403944403e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,0.0001156009675469,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,0.0005483599379658,285.5665588378906,294.1499938964844,299.9024658203125,297.10675048828125,300.345458984375,299.9000549316406,287.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696792207658,2.5706627937438498e-08,0.001169653609395,-0.06627007573843,0.0,0.0,0.0,-0.017556631937623,60.0,22.345569610595703,0.0,-9.32809172127236e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,0.0001096984778996,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,0.0001155178106273,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,8.532108768122271e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,0.0001155178106273,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,0.0005479655228555,285.5736999511719,294.1499938964844,299.90289306640625,297.0992126464844,300.3408508300781,299.9012451171875,287.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688377708196,2.5608207110394687e-08,0.0011688121594488,-0.0660138204693794,0.0,0.0,0.0,-0.017507841810584,60.0,22.29485893249512,0.0,-9.314673832250264e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,0.0001096215783036,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,0.0001154368292191,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,8.526127930963412e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,0.0001154368292191,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,0.0005475814105011,285.58087158203125,294.1499938964844,299.9028015136719,297.091552734375,300.3363037109375,299.9019470214844,287.2423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168018206954,2.5512367329838532e-08,0.0011679927119985,-0.0657642781734466,0.0,0.0,0.0,-0.0174603294581174,60.0,22.243972778320312,0.0,-9.301617609480672e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.0,0.0001095477637136,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,0.0001153590928879,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,8.52038647281006e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0001153591001639,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0005472126649692,285.5880126953125,294.1499938964844,299.90216064453125,297.0837097167969,300.331787109375,299.9021911621094,287.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672315886244,2.5420364480055472e-08,0.0011672060936689,-0.0655247122049331,0.0,0.0,0.0,-0.0174147207289934,60.0,22.19305229187012,0.0,-9.289092872677429e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,0.0001094780163839,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,0.0001152856493717,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386901855469,0.0,0.0,8.514961518812925e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,0.0001152856493717,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.0005468642921186,285.5951843261719,294.1499938964844,299.90093994140625,297.0757141113281,300.32733154296875,299.9018859863281,287.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664882767945,2.5333438458119417e-08,0.0011664628982543,-0.065298356115818,0.0,0.0,0.0,-0.0173716284334659,60.0,22.142248153686523,0.0,-9.27726659938344e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,0.0001094133112928,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,0.0001152175100287,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,8.509928738931194e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0001152175100287,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,0.0005465410649776,285.60235595703125,294.1499938964844,299.8990783691406,297.0675354003906,300.3229064941406,299.9010314941406,287.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165798632428,2.5252786528540128e-08,0.0011657733703032,-0.0650883316993713,0.0,0.0,0.0,-0.0173316467553377,60.0,22.09173583984375,0.0,-9.266300793342452e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,0.0001093545579351,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,0.0001151556425611,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510498046875,0.0,0.0,8.505359437549487e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,0.0001151556425611,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,0.0005462475819513,285.60955810546875,294.1499938964844,299.8966064453125,297.0592041015625,300.3184814453125,299.8996276855469,287.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651725508272,2.517956154690637e-08,0.0011651472887024,-0.0648976415395736,0.0,0.0,0.0,-0.0172953456640243,60.0,22.04161071777344,0.0,-9.256350352870869e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574890136719,0.0,0.0,0.000109302556666,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574890136719,0.0,0.0,0.0001151008837041,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,8.501314005116001e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,0.0001151008837041,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,0.0005459878011606,285.61676025390625,294.1499938964844,299.8934631347656,297.0506591796875,300.3141174316406,299.8975524902344,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646181810647,2.511474228583665e-08,0.0011645931517705,-0.0647288337349891,0.0,0.0,0.0,-0.0172632131725549,60.0,21.992074966430664,0.0,-9.2475467283748e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,0.0001092581369448,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637145996094,0.0,0.0,0.0001150540992966,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,8.497859380440786e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,0.0001150540992966,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,0.0005457659135572,285.6239624023437,294.1499938964844,299.8895874023437,297.0419311523437,300.3097229003906,299.8948974609375,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641447199508,2.5059373243152563e-08,0.0011641196906566,-0.0645846277475357,0.0,0.0,0.0,-0.0172357633709907,60.0,21.94317054748535,0.0,-9.240029896773194e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,0.0001092218444682,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,0.0001150158859672,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,8.495037036482245e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,0.0001150158859672,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,0.0005455847131088,285.6311950683594,294.1499938964844,299.885009765625,297.0329895019531,300.30535888671875,299.8915100097656,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637578718364,2.501414009259406e-08,0.0011637329589575,-0.0644668266177177,0.0,0.0,0.0,-0.0172133389860391,60.0,21.89511489868164,0.0,-9.233890807536228e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,0.000109194414108,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,0.0001149870004155,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,8.492902998114005e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,0.0001149870004155,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.000545447692275,285.638427734375,294.1499938964844,299.8796691894531,297.0238647460937,300.3009948730469,299.8874206542969,287.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634654365479,2.4979941670721928e-08,0.0011634405236691,-0.0643777549266815,0.0,0.0,0.0,-0.017196387052536,60.0,21.84794807434082,0.0,-9.229251674014449e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,0.0001091763333533,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0001149679592344,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,8.491497283102944e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,0.0001149679592344,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0005453573539853,285.6456604003906,294.1499938964844,299.8735046386719,297.0145263671875,300.2966003417969,299.882568359375,287.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163272652775,2.49573979260731e-08,0.0011632477398961,-0.0643190369009971,0.0,0.0,0.0,-0.0171852111816406,60.0,21.8017578125,0.0,-9.22619349807974e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0001091680824174,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,0.000114959271741,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,8.490854816045612e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.000114959271741,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,0.0005453161429613,285.65289306640625,294.1499938964844,299.8665466308594,297.00494384765625,300.29217529296875,299.8770446777344,287.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631845263764,2.4947100385475096e-08,0.0011631596134975,-0.0642922222614288,0.0,0.0,0.0,-0.0171801056712865,60.0,21.75652885437012,0.0,-9.224797281603969e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,0.0001091701778932,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,0.0001149614763562,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,8.49101779749617e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0001149614763562,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49395751953125,0.0,0.0,0.0005453266203403,285.6601867675781,294.1499938964844,299.85870361328125,296.99517822265625,300.2877502441406,299.87060546875,287.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632067617028,2.4949699195531145e-08,0.0011631817324087,-0.0642989873886108,0.0,0.0,0.0,-0.0171813927590847,60.0,21.71257781982422,0.0,-9.22514900025817e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,0.0001091827798518,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50128173828125,0.0,0.0,0.0001149747477029,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,8.491998596582562e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,0.0001149747477029,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,0.0005453896010294,285.6674499511719,294.1499938964844,299.8500061035156,296.9851379394531,300.28326416015625,299.8634338378906,287.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633407557383,2.49653915318504e-08,0.0011633158428594,-0.0643398612737655,0.0,0.0,0.0,-0.0171891711652278,60.0,21.66966438293457,0.0,-9.227277786294509e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,0.0001092079546651,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,0.0001150012612924,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,8.493956556776538e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,0.0001150012612924,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.000545515329577,285.6747436523437,294.1499938964844,299.8404235839844,296.974609375,300.2787170410156,299.85528564453125,287.3515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636088602244,2.4996749559136333e-08,0.0011635838309302,-0.0644215270876884,0.0,0.0,0.0,-0.0172047168016433,60.0,21.628049850463867,0.0,-9.231531095110769e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,0.0001092460370273,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5139465332031,0.0,0.0,0.0001150413590949,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,8.496917871525511e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,0.0001150413590949,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,0.0005457055522128,285.6820373535156,294.1499938964844,299.830078125,296.96337890625,300.27410888671875,299.8464050292969,287.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640143347904,2.50441907212462e-08,0.0011639893054962,-0.0645450875163078,0.0,0.0,0.0,-0.0172282345592975,60.0,21.587203979492188,0.0,-9.23796932283949e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,0.0001092979000532,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0001150959797087,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,8.500952390022576e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,0.0001150959797087,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,0.0005459646345116,285.6893615722656,294.1499938964844,299.8189697265625,296.9514465332031,300.2694396972656,299.83660888671875,287.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645668419077,2.5108807477636226e-08,0.0011645416961982,-0.0647133737802505,0.0,0.0,0.0,-0.0172602664679288,60.0,21.54726791381836,0.0,-9.246740972912448e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,0.0001093610262614,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,0.0001151624455815,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,8.505861478624865e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,0.0001151624528574,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256652832031,0.0,0.0,0.0005462800036184,285.6967163085937,294.1499938964844,299.80712890625,296.9388427734375,300.26470947265625,299.8261108398437,287.3763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652392568066,2.5187453900343826e-08,0.0011652139946818,-0.0649181976914405,0.0,0.0,0.0,-0.0172992553561925,60.0,21.50784492492676,0.0,-9.25742256185913e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,0.0001094371036742,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,0.0001152425684267,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,8.511779014952481e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,0.0001152425684267,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,0.0005466600414365,285.7040710449219,294.1499938964844,299.7945861816406,296.92559814453125,300.2598876953125,299.81475830078125,287.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660497402772,2.5282249183078423e-08,0.001166024361737,-0.0651650577783584,0.0,0.0,0.0,-0.0173462480306625,60.0,21.46909713745117,0.0,-9.270306122743933e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,0.0001095232364605,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,0.0001153332632384,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,8.51847798912786e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,0.0001153332632384,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,0.0005470902542583,285.71142578125,294.1499938964844,299.7813415527344,296.9117431640625,300.2549743652344,299.802734375,287.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669672094285,2.5389566005173947e-08,0.0011669418308883,-0.0654445216059684,0.0,0.0,0.0,-0.0173994489014148,60.0,21.43076705932617,0.0,-9.284902091621917e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,0.0001096208070521,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,0.0001154360143118,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,8.526066812919453e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,0.0001154360143118,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,0.0005475776852108,285.71881103515625,294.1499938964844,299.7674560546875,296.8973083496094,300.2499694824219,299.7899169921875,287.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680066818371,2.551114519633301e-08,0.0011679811868816,-0.0657610967755317,0.0,0.0,0.0,-0.0174597185105085,60.0,21.392932891845703,0.0,-9.301451342480505e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,0.0001097270360332,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,0.0001155478748842,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,8.534328662790358e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,0.0001155478748842,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,0.0005481083062477,285.7262268066406,294.1499938964844,299.7529296875,296.8822937011719,300.244873046875,299.7765197753906,287.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691383551806,2.5643503320793574e-08,0.0011691126273944,-0.0661057233810424,0.0,0.0,0.0,-0.0175253320485353,60.0,21.355388641357425,0.0,-9.319484917114097e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,0.0001098431966966,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,0.0001156701982836,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,8.543363946955651e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,0.0001156701982836,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.0005486885784193,285.733642578125,294.1499938964844,299.73779296875,296.8667297363281,300.2396545410156,299.7623291015625,287.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011703758500516,2.578824442878158e-08,0.0011703501222655,-0.0664825588464737,0.0,0.0,0.0,-0.0175970867276191,60.0,21.31820297241211,0.0,-9.339225215398984e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,0.0001099664368666,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.0001157999722636,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650939941406,0.0,0.0,8.552949293516576e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,0.0001157999722636,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,0.0005493041826412,285.7410888671875,294.1499938964844,299.7220764160156,296.85064697265625,300.2343444824219,299.74761962890625,287.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716887820512,2.594180692483405e-08,0.0011716629378497,-0.0668823421001434,0.0,0.0,0.0,-0.0176732130348682,60.0,21.28116607666016,0.0,-9.360191910445793e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,0.0001100976442103,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,0.0001159381499746,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,8.56315455166623e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,0.0001159381499746,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,0.000549959600903,285.7485656738281,294.1499938964844,299.705810546875,296.8340759277344,300.2288818359375,299.7321472167969,287.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173086813651,2.6105302808332453e-08,0.0011730606202036,-0.0673079416155815,0.0,0.0,0.0,-0.0177542623132467,60.0,21.24428939819336,0.0,-9.382540611113654e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,0.0001102342794183,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0001160820320365,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,8.573781087761745e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0001160820320365,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0005506421439349,285.75604248046875,294.1499938964844,299.68902587890625,296.8170471191406,300.22332763671875,299.7162170410156,287.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745424708351,2.6275557729604774e-08,0.0011745161609724,-0.0677511096000671,0.0,0.0,0.0,-0.0178386643528938,60.0,21.207399368286133,0.0,-9.405841439047437e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,0.0001103767717722,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.0001162320768344,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,8.584863826399669e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,0.0001162320768344,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0005513539072126,285.7635498046875,294.1499938964844,299.67169189453125,296.7995910644531,300.2176208496094,299.6996154785156,287.4501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760605266317,2.6453106372059665e-08,0.0011760341003537,-0.0682132095098495,0.0,0.0,0.0,-0.0179266817867755,60.0,21.170440673828125,0.0,-9.430171132862597e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
