time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,0.0001105229530367,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0001163860142696,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,8.596233965363353e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,0.0001163860142696,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,0.0005520841223187,285.7710876464844,294.1499938964844,299.6539001464844,296.7817077636719,300.2117919921875,299.6825256347656,287.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776179308071,2.6635264660512803e-08,0.0011775912716984,-0.06868726760149,0.0,0.0,0.0,-0.0180169828236103,60.0,21.133289337158203,0.0,-9.455165184135694e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,0.0001106728377635,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,0.0001165438516181,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,8.607891504652798e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.0001165438516181,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,0.0005528328474611,285.77862548828125,294.1499938964844,299.6356506347656,296.7634582519531,300.205810546875,299.6648864746094,287.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792149161919,2.6822034371321024e-08,0.0011791880242526,-0.0691732764244079,0.0,0.0,0.0,-0.0181095711886882,60.0,21.0958251953125,0.0,-9.48082643503767e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0001108248106902,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,0.0001167038863059,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,8.619711297797039e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0001167038863059,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.000553591933567,285.78619384765625,294.1499938964844,299.6169738769531,296.74481201171875,300.1996765136719,299.6467590332031,287.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808339040726,2.7011397563114773e-08,0.0011808068957179,-0.0696659833192825,0.0,0.0,0.0,-0.0182034447789192,60.0,21.05799102783203,0.0,-9.50687919498705e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,0.0001109783188439,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,0.0001168655362562,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,8.631651144241914e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,0.0001168655362562,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,0.0005543587612919,285.7937927246094,294.1499938964844,299.597900390625,296.7258605957031,300.19342041015625,299.6281433105469,287.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824695393443,2.7202686325722425e-08,0.001182442298159,-0.0701636597514152,0.0,0.0,0.0,-0.0182982739061117,60.0,21.019615173339844,0.0,-9.533233225056392e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,0.0001111324745579,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181335449219,0.0,0.0,0.0001170278701465,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,8.643640467198566e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,0.0001170278701465,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172180175781,0.0,0.0,0.0005551287904381,285.8013916015625,294.1499938964844,299.57843017578125,296.7065734863281,300.18701171875,299.60919189453125,287.4906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841119267046,2.7394774448907814e-08,0.0011840844526886,-0.0706633478403091,0.0,0.0,0.0,-0.0183934979140758,60.0,20.98070335388184,0.0,-9.559733626929301e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,0.0001112864920287,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.0001171900585177,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,8.655619603814557e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,0.0001171900585177,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0005558981793001,285.8090209960937,294.1499938964844,299.55859375,296.68701171875,300.1804504394531,299.5897521972656,287.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857528006657,2.7586693818193453e-08,0.0011857252102345,-0.0711625590920448,0.0,0.0,0.0,-0.0184886399656534,60.0,20.941059112548828,0.0,-9.586247529114189e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0001114398401114,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,0.000117351533845,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,8.667546353535727e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.000117351533845,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.0005566641921177,285.8166809082031,294.1499938964844,299.5384521484375,296.6672058105469,300.1737365722656,299.5699768066406,287.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873865732923,2.7777778299764577e-08,0.0011873588664457,-0.071659542620182,0.0,0.0,0.0,-0.0185833666473627,60.0,20.90074157714844,0.0,-9.612682561055409e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,0.0001115919367293,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,0.0001175117067759,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,8.679376333020627e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,0.0001175117067759,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0005574239185079,285.8243408203125,294.1499938964844,299.5180053710937,296.6471252441406,300.1668701171875,299.5498352050781,287.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890071909874,2.7967308469101223e-08,0.0011889791348949,-0.0721524357795715,0.0,0.0,0.0,-0.0186773221939802,60.0,20.85960960388184,0.0,-9.638938536227216e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,0.0001117422725656,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,0.0001176700170617,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,8.691069524502382e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,0.0001176700170617,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,0.000558174913749,285.83203125,294.1499938964844,299.49725341796875,296.6268615722656,300.1598815917969,299.5294189453125,287.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906088329851,2.8154641285027537e-08,0.0011905807768926,-0.072639562189579,0.0,0.0,0.0,-0.0187701899558305,60.0,20.81770706176757,0.0,-9.664925926244905e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,0.0001118909131037,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518859863281,0.0,0.0,0.0001178265447379,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,8.702630293555558e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,0.0001178265447379,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,0.0005589174106717,285.8397521972656,294.1499938964844,299.47625732421875,296.6064147949219,300.1526794433594,299.5086364746094,287.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011921925470232,2.8339865565385484e-08,0.0011921642581,-0.0731211528182029,0.0,0.0,0.0,-0.0188620127737522,60.0,20.774921417236328,0.0,-9.690653968164042e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.000112037458166,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0001179808605229,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,8.714028081158176e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586608886719,0.0,0.0,0.0001179808605229,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,0.0005596494302153,285.84747314453125,294.1499938964844,299.4550476074219,296.5858154296875,300.1453552246094,299.4875793457031,287.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937539093196,2.8522476824832665e-08,0.0011937253875657,-0.0735959038138389,0.0,0.0,0.0,-0.0189525391906499,60.0,20.731353759765625,0.0,-9.716053028796524e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,0.0001121820241678,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6655578613281,0.0,0.0,0.0001181330953841,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,8.725272346055135e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,0.0001181330953841,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646728515625,0.0,0.0,0.0005603715544566,285.855224609375,294.1499938964844,299.43359375,296.5650939941406,300.1378479003906,299.46630859375,287.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952940840274,2.8702617171916245e-08,0.0011952654458582,-0.0740641802549362,0.0,0.0,0.0,-0.0190418399870395,60.0,20.68700790405273,0.0,-9.74114087171074e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723937988281,0.0,0.0,0.0001123247566283,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,0.0001182834021165,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,8.736374002182856e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,0.0001182834021165,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,0.0005610845400951,285.8630065917969,294.1499938964844,299.4119873046875,296.54425048828125,300.13018798828125,299.44482421875,287.5545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968148173764,2.8880480229531723e-08,0.0011967859463766,-0.0745264887809753,0.0,0.0,0.0,-0.0191300138831138,60.0,20.64192008972168,0.0,-9.765943076445185e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,0.0001124662740039,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,0.0001184324210043,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,8.747380343265831e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,0.0001184324210043,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,0.0005617914721369,285.87078857421875,294.1499938964844,299.3902282714844,296.5233154296875,300.1223449707031,299.4231262207031,287.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983226286247,2.905682272569265e-08,0.0011982935247942,-0.0749848112463951,0.0,0.0,0.0,-0.0192174334079027,60.0,20.596210479736328,0.0,-9.790564803324744e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,0.0001126074566855,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0001185810906463,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,8.758361218497157e-05,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861572265625,0.0,0.0,0.0001185810906463,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,0.0005624967161566,285.8785705566406,294.1499938964844,299.36834716796875,296.5023193359375,300.1143493652344,299.4012756347656,287.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199826830998,2.9232749554353177e-08,0.0011997974943369,-0.0754419937729835,0.0,0.0,0.0,-0.01930464617908,60.0,20.550012588500977,0.0,-9.815158819037609e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,0.00011274881399,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,0.0001187299494631,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,8.76935591804795e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,0.0001187299494631,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,0.0005632028332911,285.88641357421875,294.1499938964844,299.3463439941406,296.4813232421875,300.1062316894531,299.3793029785156,287.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013327796012,2.9408894874904945e-08,0.0012013034429401,-0.0758997052907943,0.0,0.0,0.0,-0.0193919669836759,60.0,20.50345039367676,0.0,-9.839814651968481e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,0.0001128923977375,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,0.0001188811511383,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,8.78052378538996e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,0.0001188811584142,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6992492675781,0.0,0.0,0.0005639200680889,285.8942565917969,294.1499938964844,299.32427978515625,296.4602966308594,300.0979309082031,299.3572082519531,287.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028625933453,2.9587823746624053e-08,0.0012028330238536,-0.0763645991683006,0.0,0.0,0.0,-0.0194806680083274,60.0,20.45674514770508,0.0,-9.864891836741665e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,0.0001130391246988,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,0.0001190356633742,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,8.791935397312045e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,0.0001190356633742,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,0.0005646530189551,285.902099609375,294.1499938964844,299.3021240234375,296.4393005371094,300.0894775390625,299.3349914550781,287.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044258182868,2.9770662379746682e-08,0.0012043961323797,-0.0768395960330963,0.0,0.0,0.0,-0.0195713061839342,60.0,20.41011047363281,0.0,-9.89054953492996e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140197753906,0.0,0.0,0.0001131917815655,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71405029296875,0.0,0.0,0.0001191964111058,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,8.80380830494687e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140197753906,0.0,0.0,0.0001191964111058,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0005654155393131,285.9100036621094,294.1499938964844,299.27996826171875,296.4183349609375,300.08087158203125,299.312744140625,287.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206052256748,2.9960887104607536e-08,0.001206022221595,-0.0773337334394455,0.0,0.0,0.0,-0.0196656063199043,60.0,20.363910675048828,0.0,-9.917278731563785e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,0.0001133509576902,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210693359375,0.0,0.0,0.0001193640346173,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,8.816189074423164e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,0.0001193640346173,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,0.0005662106559611,285.9178771972656,294.1499938964844,299.2578125,296.3974609375,300.0721130371094,299.2904052734375,287.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077480787411,3.0159242214722326e-08,0.0012077179271727,-0.0778489336371421,0.0,0.0,0.0,-0.0197639390826225,60.0,20.31837654113769,0.0,-9.945189560767177e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.000113518712169,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0001195406875922,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,8.829236321616918e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0001195406875922,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,0.0005670486716553,285.9258117675781,294.1499938964844,299.23565673828125,296.3766784667969,300.0632019042969,299.26806640625,287.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095354031771,3.0368290993010305e-08,0.0012095050187781,-0.0783918350934982,0.0,0.0,0.0,-0.0198675692081451,60.0,20.273771286010746,0.0,-9.974646530963582e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0001136887731263,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,0.0001197197707369,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,8.842463284963742e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0001197197707369,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,0.0005678981542587,285.9337463378906,294.1499938964844,299.21356201171875,296.35601806640625,300.0541076660156,299.2457275390625,287.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211347291246,3.0580210363950755e-08,0.0012113166740164,-0.078942134976387,0.0,0.0,0.0,-0.019972626119852,60.0,20.23004150390625,0.0,-1.0004553274711725e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,0.0001138576189987,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,0.0001198975805891,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,8.855596388457343e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,0.0001198975805891,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,0.0005687415832653,285.94171142578125,294.1499938964844,299.1915588378906,296.3354797363281,300.0448608398437,299.2234191894531,287.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131462572142,3.0790619831577715e-08,0.0012131154071539,-0.0794884413480758,0.0,0.0,0.0,-0.0200769323855638,60.0,20.18678855895996,0.0,-1.0034290198746021e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.0001140247259172,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,0.000120073549624,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491455078125,0.0,0.0,8.868593431543559e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.000120073549624,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,0.0005695763393305,285.9496765136719,294.1499938964844,299.16961669921875,296.3151550292969,300.03546142578125,299.2012023925781,287.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012149265967309,3.0998862143860606e-08,0.0012148956302553,-0.0800290405750274,0.0,0.0,0.0,-0.0201801639050245,60.0,20.14380073547364,0.0,-1.0063764221968088e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,0.0001141897446359,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,0.0001202473213197,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,8.881428220774978e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,0.0001202473213197,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,0.0005704006180167,285.9576721191406,294.1499938964844,299.1478271484375,296.2950134277344,300.02593994140625,299.1790466308594,287.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166848173364,3.1204500317016937e-08,0.0012166536180302,-0.0805628299713134,0.0,0.0,0.0,-0.0202821064740419,60.0,20.100940704345703,0.0,-1.0092912816617172e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.0001143527624662,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.0001204189829877,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,8.894107304513454e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,0.0001204189829877,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,0.0005712149431928,285.9656982421875,294.1499938964844,299.12615966796875,296.27508544921875,300.0162658691406,299.15704345703125,287.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012184216175228,3.140764093245707e-08,0.0012183901853859,-0.0810900628566742,0.0,0.0,0.0,-0.0203828103840351,60.0,20.058284759521484,0.0,-1.0121748772462524e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,0.000114513131848,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,0.0001205878652399,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705993652344,0.0,0.0,8.906580478651449e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,0.0001205878652399,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,0.0005720159970223,285.9737243652344,294.1499938964844,299.10467529296875,296.2554016113281,300.0064392089844,299.1351318359375,287.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201303616166,3.160748818231696e-08,0.001220098696649,-0.0816086828708648,0.0,0.0,0.0,-0.0204818807542324,60.0,20.015724182128903,0.0,-1.0150156981580949e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,0.0001146708309534,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,0.0001207539244205,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,8.918845560401678e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,0.0001207539244205,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0005728037212975,285.9817810058594,294.1499938964844,299.0834045410156,296.2359924316406,299.9964599609375,299.1134338378906,287.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012218104675412,3.1804002986746134e-08,0.0012217786861583,-0.0821185857057571,0.0,0.0,0.0,-0.0205792989581823,60.0,19.97331619262696,0.0,-1.0178129628002353e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,0.0001148253650171,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,0.0001209166584885,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850036621094,0.0,0.0,8.930865442380309e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,0.0001209166584885,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,0.0005735757295042,285.9898376464844,294.1499938964844,299.0623474121094,296.2168884277344,299.98638916015625,299.0919189453125,287.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234569294378,3.1996584937132866e-08,0.0012234250316396,-0.0826182290911674,0.0,0.0,0.0,-0.0206747688353061,60.0,19.931026458740234,0.0,-1.0205580025512972e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,0.0001149767340393,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,0.000121076052892,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,8.942637941800058e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.0,0.0,0.000121076052892,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,0.0005743317888118,285.9979248046875,294.1499938964844,299.0415344238281,296.1981201171875,299.9761657714844,299.07061767578125,287.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225069630891,3.218520561176774e-08,0.0012250375002622,-0.0831075459718704,0.0,0.0,0.0,-0.0207682736217975,60.0,19.8889274597168,0.0,-1.0232501779228188e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,0.0001151244723587,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,0.0001212316346936,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,8.954128861660138e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,0.0001212316346936,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,0.0005750698037445,286.0060119628906,294.1499938964844,299.0209655761719,296.1796875,299.9658203125,299.049560546875,287.69500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266437988728,3.236931789274422e-08,0.0012266114354133,-0.0835850983858108,0.0,0.0,0.0,-0.020859545096755,60.0,19.84699249267578,0.0,-1.0258814597818856e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,0.0001152684562839,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,0.0001213832510984,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067626953125,0.0,0.0,8.965327288024127e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,0.0001213832510984,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80621337890625,0.0,0.0,0.0005757890176028,286.0141296386719,294.1499938964844,299.000732421875,296.16162109375,299.9553527832031,299.02880859375,287.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281778035685,3.254874414437836e-08,0.0012281452072784,-0.0840504392981529,0.0,0.0,0.0,-0.0209484919905662,60.0,19.80531311035156,0.0,-1.028448934903281e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,0.0001154083875007,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,0.000121530611068,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140563964844,0.0,0.0,8.976211393019184e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,0.000121530611068,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0005764880334027,286.02227783203125,294.1499938964844,298.9808044433594,296.1439819335937,299.9447631835937,299.0083312988281,287.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296687345951,3.2723121989874926e-08,0.0012296360218897,-0.0845026522874832,0.0,0.0,0.0,-0.021034937351942,60.0,19.763879776000977,0.0,-1.0309472742164873e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0001155440550064,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,0.0001216734744957,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,8.986762986751273e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0001216734744957,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208312988281,0.0,0.0,0.0005771657451987,286.0304260253906,294.1499938964844,298.96124267578125,296.1267395019531,299.9340515136719,298.9881591796875,287.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012311141472309,3.2892188528421684e-08,0.0012310813181102,-0.0849410369992256,0.0,0.0,0.0,-0.0211187489330768,60.0,19.72273063659668,0.0,-1.03337242762791e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.000115675269626,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0001218116449308,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,8.996968244900927e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,0.0001218116449308,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,0.0005778211634606,286.03857421875,294.1499938964844,298.9420471191406,296.1099548339844,299.9232788085937,298.9683532714844,287.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325121788308,3.30556986227748e-08,0.0012324791168794,-0.0853649675846099,0.0,0.0,0.0,-0.0211998056620359,60.0,19.68187141418457,0.0,-1.0357205582067765e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362121582031,0.0,0.0,0.0001158017112175,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,0.0001219447949551,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,9.006803156808019e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362121582031,0.0,0.0,0.0001219447949551,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355407714844,0.0,0.0,0.0005784527747891,286.0467529296875,294.1499938964844,298.9232482910156,296.0936584472656,299.912353515625,298.9489440917969,287.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012338593369349,3.3213268579856965e-08,0.0012338261585682,-0.0857734531164169,0.0,0.0,0.0,-0.0212779194116592,60.0,19.64140510559082,0.0,-1.037985910556927e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,0.0001159233506768,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,0.0001220728881889,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,9.01626335689798e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,0.0001220728881889,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428955078125,0.0,0.0,0.0005790604045614,286.0549621582031,294.1499938964844,298.9048767089844,296.077880859375,299.9013671875,298.9299011230469,287.7407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351552722975,3.3364852214390346e-08,0.0012351219775155,-0.0861663743853569,0.0,0.0,0.0,-0.0213530622422695,60.0,19.601295471191406,0.0,-1.0401674899185309e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.0001160396786872,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.0001221953862113,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,9.025311737786978e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,0.0001221953862113,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,0.0005796414916403,286.06317138671875,294.1499938964844,298.886962890625,296.0625915527344,299.8902893066406,298.91131591796875,287.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236394746229,3.3509817143340115e-08,0.0012363612186163,-0.0865421146154403,0.0,0.0,0.0,-0.0214249268174171,60.0,19.56166648864746,0.0,-1.0422559881817508e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,0.0001161508334917,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,0.0001223124418174,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85821533203125,0.0,0.0,9.033957030624153e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,0.0001223124418174,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,0.0005801967345178,286.0713806152344,294.1499938964844,298.8695068359375,296.0478820800781,299.879150390625,298.8931579589844,287.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375789228826,3.3648330344249195e-08,0.0012375452788546,-0.0869010910391807,0.0,0.0,0.0,-0.0214935932308435,60.0,19.522470474243164,0.0,-1.044253536974793e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
