time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,0.0001162563712568,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,0.000122423574794,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,9.042165038408712e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,0.000122423574794,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651123046875,0.0,0.0,0.0005807239213027,286.0796203613281,294.1499938964844,298.8525390625,296.03375244140625,299.867919921875,298.87548828125,287.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387033784762,3.3779844699211026e-08,0.0012386696180328,-0.0872419029474258,0.0,0.0,0.0,-0.0215587895363569,60.0,19.48381805419922,0.0,-1.0461518940019233e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,0.0001163564593298,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,0.000122528974316,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730773925781,0.0,0.0,9.049950313055888e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,0.000122528974316,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87255859375,0.0,0.0,0.0005812238669022,286.0878601074219,294.1499938964844,298.83612060546875,296.02020263671875,299.85662841796875,298.8583068847656,287.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397697428241,3.3904573371046354e-08,0.0012397358659654,-0.0875651016831398,0.0,0.0,0.0,-0.0216206200420856,60.0,19.44566535949707,0.0,-1.0479538303798108e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88067626953125,0.0,0.0,0.0001164504137705,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88067626953125,0.0,0.0,0.0001226279127877,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,9.057256829692052e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88067626953125,0.0,0.0,0.0001226279127877,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,0.0005816931952722,286.0960998535156,294.1499938964844,298.8202514648437,296.0072937011719,299.84527587890625,298.8416442871094,287.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407707981765,3.4021649497617545e-08,0.0012407366884872,-0.0878684371709823,0.0,0.0,0.0,-0.0216786582022905,60.0,19.40813446044922,0.0,-1.0496466273934857e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,0.0001165383655461,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,0.0001227205357281,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,9.064098412636667e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,0.0001227205357281,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,0.0005821325466968,286.1043701171875,294.1499938964844,298.8049621582031,295.9950256347656,299.8338623046875,298.8255615234375,287.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417078251019,3.413125426732222e-08,0.0012416737154126,-0.0881524085998535,0.0,0.0,0.0,-0.0217329952865839,60.0,19.371246337890625,0.0,-1.0512327008882496e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956298828125,0.0,0.0,0.0001166199363069,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956298828125,0.0,0.0,0.0001228064356837,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954772949219,0.0,0.0,9.070442320080474e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,0.0001228064356837,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,0.0005825400585308,286.1126403808594,294.1499938964844,298.7902526855469,295.98345947265625,299.8224182128906,298.8100280761719,287.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425769818946,3.423290451110006e-08,0.00124254275579,-0.0884157419204711,0.0,0.0,0.0,-0.021783385425806,60.0,19.33504295349121,0.0,-1.05270466121965e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031066894531,0.0,0.0,0.0001166951187769,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031066894531,0.0,0.0,0.0001228855981025,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,9.076290007214992e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031066894531,0.0,0.0,0.0001228855981025,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,0.000582915614359,286.1209411621094,294.1499938964844,298.77618408203125,295.9725952148437,299.8109130859375,298.7950439453125,287.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433779193088,3.4326589570810035e-08,0.0012433435767889,-0.0886584296822547,0.0,0.0,0.0,-0.0218298286199569,60.0,19.299409866333008,0.0,-1.0540622241705933e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,0.0001167638547485,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,0.0001229579793289,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,9.081636380869897e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,0.0001229579793289,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.0005832589231431,286.12921142578125,294.1499938964844,298.76275634765625,295.96246337890625,299.7994079589844,298.7807922363281,287.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012441102880984,3.441224549760592e-08,0.0012440758291631,-0.0888803005218505,0.0,0.0,0.0,-0.0218722894787788,60.0,19.26483726501465,0.0,-1.0553041818184285e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,0.0001168265880551,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,0.000123024045024,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,9.086515638045968e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,0.000123024045024,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,0.0005835723131895,286.13751220703125,294.1499938964844,298.75,295.9530639648437,299.7878723144531,298.7672119140625,287.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244778628461,3.4490412303966884e-08,0.0012447440531104,-0.0890827700495719,0.0,0.0,0.0,-0.0219110399484634,60.0,19.231109619140625,0.0,-1.0564382080247017e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,0.0001168872768175,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,0.0001230879424838,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255065917969,0.0,0.0,9.091235551750287e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,0.0001230879424838,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,0.0005838754586875,286.1458435058594,294.1499938964844,298.7382202148437,295.9447021484375,299.7763061523437,298.7543029785156,287.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454250827431,3.4566035367333825e-08,0.0012453905073925,-0.0892786383628845,0.0,0.0,0.0,-0.021948529407382,60.0,19.19850349426269,0.0,-1.0575359254971772e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,0.0001169538591057,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,0.0001231580536114,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,9.096413850784302e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,0.0001231580536114,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,0.000584208057262,286.1541442871094,294.1499938964844,298.7276306152344,295.9375915527344,299.7647705078125,298.7424621582031,287.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246134401299,3.464900188987485e-08,0.0012460997095331,-0.0894935056567192,0.0,0.0,0.0,-0.0219896584749221,60.0,19.168432235717773,0.0,-1.0587408638684793e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,0.0001170248142443,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,0.0001232327776961,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,9.10193339223042e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,0.0001232327776961,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94012451171875,0.0,0.0,0.0005845625419169,286.1624755859375,294.1499938964844,298.7182006835937,295.93170166015625,299.75323486328125,298.7315368652344,287.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468902859836,3.4737425380626525e-08,0.0012468555942177,-0.0897225067019462,0.0,0.0,0.0,-0.022033492103219,60.0,19.140884399414062,0.0,-1.0600258804061017e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,0.000117100738862,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,0.0001233127404702,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,9.107838559430093e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0001233127404702,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476928710937,0.0,0.0,0.0005849417648278,286.1708068847656,294.1499938964844,298.7098693847656,295.9269714355469,299.74169921875,298.7216491699219,287.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476991396397,3.4832037698606655e-08,0.0012476643314585,-0.0899675115942955,0.0,0.0,0.0,-0.0220803935080766,60.0,19.11628150939941,0.0,-1.06140163325108e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0001171814074041,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0001233976799994,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,9.114111890085042e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0001233976799994,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,0.0005853447364643,286.1791381835937,294.1499938964844,298.70263671875,295.9233703613281,299.730224609375,298.7131042480469,287.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485585175454,3.4932554626720964e-08,0.0012485235929489,-0.0902277901768684,0.0,0.0,0.0,-0.0221302229911088,60.0,19.095916748046875,0.0,-1.0628642144183686e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,0.0001172659103758,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,0.000123486664961,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,9.120684262597932e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,0.000123486664961,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.962890625,0.0,0.0,0.0005857668584212,286.1875,294.1499938964844,298.6964111328125,295.9208984375,299.71881103515625,298.7055358886719,287.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494587572291,3.503786416558796e-08,0.0012494237162172,-0.0905004516243934,0.0,0.0,0.0,-0.0221824273467063,60.0,19.078418731689453,0.0,-1.064397565642139e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,0.0001173543132608,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,0.0001235797535628,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,9.127560042543335e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,0.0001235797535628,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704895019531,0.0,0.0,0.0005862084217369,286.19586181640625,294.1499938964844,298.6911926269531,295.9194641113281,299.7074279785156,298.6990051269531,287.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504005571827,3.5148023158626536e-08,0.0012503653997555,-0.0907856598496437,0.0,0.0,0.0,-0.0222370382398366,60.0,19.06427574157715,0.0,-1.0660027527364949e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,0.000117446295917,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,0.0001236766256624,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,9.134715219261123e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,0.0001236766256624,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.0005866679130122,286.2042236328125,294.1499938964844,298.6869506835937,295.9190673828125,299.69610595703125,298.6933898925781,287.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513805413618,3.5262658570900385e-08,0.0012513452675193,-0.0910824313759803,0.0,0.0,0.0,-0.0222938656806945,60.0,19.05284118652344,0.0,-1.0676744466309176e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0001175418510683,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0001237772521562,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,9.142146882368252e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0001237772521562,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857482910156,0.0,0.0,0.0005871452740393,286.2126159667969,294.1499938964844,298.68359375,295.9196472167969,299.68487548828125,298.6889343261719,287.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523985933512,3.538173487527274e-08,0.0012523632030934,-0.0913906767964363,0.0,0.0,0.0,-0.0223528947681188,60.0,19.04516792297364,0.0,-1.069412363108313e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.0001176400619442,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.0001238806726178,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,9.14978518267162e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,0.0001238806726178,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0005876358482055,286.2209777832031,294.1499938964844,298.6810913085937,295.9211730957031,299.6737365722656,298.68524169921875,287.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534449342638,3.5504122308793746e-08,0.0012534094275906,-0.0917074605822563,0.0,0.0,0.0,-0.0224135667085647,60.0,19.03994369506836,0.0,-1.0711999465229385e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,0.0001177412996185,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,0.0001239872653968,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,9.157659224001692e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,0.0001239872653968,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.0005881414981558,286.2294006347656,294.1499938964844,298.679443359375,295.9236145019531,299.6626892089844,298.6825561523437,287.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545234058052,3.5630282724241624e-08,0.0012544877827167,-0.0920339822769165,0.0,0.0,0.0,-0.0224761068820953,60.0,19.03802490234375,0.0,-1.0730442312478773e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,0.0001178446400444,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,0.0001240960991708,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,9.16569697437808e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,0.0001240960991708,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,0.0005886577419005,286.23779296875,294.1499938964844,298.6785583496094,295.9269104003906,299.6517333984375,298.6805725097656,287.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255624461919,3.575906859509814e-08,0.0012555887224152,-0.0923672765493393,0.0,0.0,0.0,-0.0225399490445852,60.0,19.038389205932617,0.0,-1.074928590583113e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170288085937,0.0,0.0,0.0001179503233288,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,0.0001242073922185,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,9.173916623694822e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170288085937,0.0,0.0,0.0001242073922185,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,0.000589185685385,286.2462158203125,294.1499938964844,298.6784362792969,295.9310607910156,299.6408996582031,298.6795349121094,287.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567503144964,3.5890767691171284e-08,0.0012567144585773,-0.0927080810070037,0.0,0.0,0.0,-0.0226052366197109,60.0,19.041841506958008,0.0,-1.0768572167307869e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,0.0001180575491162,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,0.0001243203005287,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02459716796875,0.0,0.0,9.1822563263122e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,0.0001243203005287,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,0.000589721254073,286.254638671875,294.1499938964844,298.67901611328125,295.9360046386719,299.6301574707031,298.6791381835937,287.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578926980495,3.602439235805832e-08,0.0012578567257151,-0.093053825199604,0.0,0.0,0.0,-0.022671477869153,60.0,19.047382354736328,0.0,-1.0788158277819093e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,0.0001181663974421,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,0.000124434925965,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,9.190722630592064e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,0.000124434925965,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,0.0005902650300413,286.2630615234375,294.1499938964844,298.68023681640625,295.94171142578125,299.6195678710937,298.6795654296875,287.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590524274855,3.616004207174228e-08,0.0012590162223204,-0.0934047847986221,0.0,0.0,0.0,-0.0227387249469757,60.0,19.055747985839844,0.0,-1.0808059158762265e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401916503906,0.0,0.0,0.0001182762498501,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401916503906,0.0,0.0,0.0001245505991391,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,9.199266060022636e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401916503906,0.0,0.0,0.0001245505991391,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,0.0005908137536607,286.2715148925781,294.1499938964844,298.6820983886719,295.9481506347656,299.6091003417969,298.6806640625,287.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602227507159,3.62969387879275e-08,0.0012601864291355,-0.0937589332461357,0.0,0.0,0.0,-0.0228065866976976,60.0,19.06629180908203,0.0,-1.082816183384239e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,0.0001183869244414,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,0.0001246671454282,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,9.20787497307174e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,0.0001246671454282,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,0.0005913666100241,286.27996826171875,294.1499938964844,298.6845397949219,295.95526123046875,299.5987854003906,298.6823425292969,287.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614019215106,3.6434865791079574e-08,0.0012613654835149,-0.0941157191991806,0.0,0.0,0.0,-0.0228749625384807,60.0,19.07896041870117,0.0,-1.0848435039179097e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556945800781,0.0,0.0,0.0001184980428661,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556945800781,0.0,0.0,0.0001247841573785,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555725097656,0.0,0.0,9.216516627930103e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556945800781,0.0,0.0,0.0001247841573785,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551452636719,0.0,0.0,0.0005919216782785,286.2884216308594,294.1499938964844,298.6875,295.9630126953125,299.58856201171875,298.6845703125,287.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625857489183,3.657333991213818e-08,0.0012625491945073,-0.0944738835096359,0.0,0.0,0.0,-0.0229436084628105,60.0,19.09333229064941,0.0,-1.0868807720498809e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,0.000118609299534,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,0.0001249013148481,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,9.225169924320652e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,0.0001249013148481,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629272460937,0.0,0.0,0.0005924773868173,286.2969055175781,294.1499938964844,298.6909484863281,295.9714050292969,299.5785217285156,298.6874389648437,287.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637710897251,3.6711988116167056e-08,0.0012637344188988,-0.094832457602024,0.0,0.0,0.0,-0.0230123419314622,60.0,19.11002349853516,0.0,-1.0889224455468138e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,0.0001187203743029,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,0.0001250182831427,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,9.233809396391734e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,0.0001250182831427,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707092285156,0.0,0.0,0.0005930322222411,286.30535888671875,294.1499938964844,298.69488525390625,295.9803466796875,299.5685729980469,298.69073486328125,287.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649544514715,3.685041249923415e-08,0.0012649176642298,-0.0951904132962226,0.0,0.0,0.0,-0.0230809617787599,60.0,19.128189086914062,0.0,-1.090962769012549e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.0,0.0001188308160635,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,0.0001251345820492,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,9.24239939195104e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.0,0.0001251345820492,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,0.0005935839144513,286.3138732910156,294.1499938964844,298.69921875,295.98980712890625,299.558837890625,298.694580078125,287.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661311775445,3.698804817986456e-08,0.0012660941574722,-0.0955463051795959,0.0,0.0,0.0,-0.0231491923332214,60.0,19.148311614990234,0.0,-1.0929932869885309e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,0.0001189405156765,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,0.0001252501097042,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,9.250931907445192e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,0.0001252501097042,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,0.0005941319395788,286.3223571777344,294.1499938964844,298.70391845703125,295.9997863769531,299.5491943359375,298.69879150390625,287.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672999873757,3.7124763707652164e-08,0.001267262850888,-0.0958997756242752,0.0,0.0,0.0,-0.0232169665396213,60.0,19.1696834564209,0.0,-1.095012152063646e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,0.0001190487892017,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,0.00012536412396,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945739746094,0.0,0.0,9.259353100787848e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,0.00012536412396,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,0.000594672805164,286.33087158203125,294.1499938964844,298.7089538574219,296.0102233886719,299.5397644042969,298.70343017578125,287.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012684535467997,3.725969577317301e-08,0.0012684162938967,-0.0962486043572425,0.0,0.0,0.0,-0.0232838559895753,60.0,19.192689895629883,0.0,-1.0970065034143781e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,0.0001191557385027,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,0.0001254767412319,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,9.267670975532384e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,0.0001254767412319,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019897460937,0.0,0.0,0.0005952069768682,286.33935546875,294.1499938964844,298.7142944335937,296.0210876464844,299.53045654296875,298.7083740234375,287.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695929035544,3.7392975826833215e-08,0.0012695555342361,-0.0965931192040443,0.0,0.0,0.0,-0.0233499258756637,60.0,19.21673393249512,0.0,-1.098978188451838e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,0.0001192605559481,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,0.0001255871175089,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102600097656,0.0,0.0,9.275823686039077e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,0.0001255871175089,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,0.0005957306129857,286.347900390625,294.1499938964844,298.7198486328125,296.0323181152344,299.5213317871094,298.7136535644531,287.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707096757367,3.752360200337535e-08,0.001270672190003,-0.0969307571649551,0.0,0.0,0.0,-0.0234146825969219,60.0,19.2420597076416,0.0,-1.1009123568328505e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.0,0.0001193632851936,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182556152344,0.0,0.0,0.0001256952964467,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181030273437,0.0,0.0,9.28381341509521e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.0,0.0001256952964467,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177062988281,0.0,0.0,0.0005962437717244,286.3564147949219,294.1499938964844,298.72564697265625,296.0438842773437,299.5123291015625,298.7191467285156,288.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718042125925,3.76516275935046e-08,0.0012717664940282,-0.0972616299986839,0.0,0.0,0.0,-0.0234781485050916,60.0,19.26823616027832,0.0,-1.1028096480458772e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.0001194634533021,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,0.0001258007832802,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259765625,0.0,0.0,9.291604510508478e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.0001258007832802,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,0.0005967441247776,286.3649597167969,294.1499938964844,298.7315979003906,296.0557861328125,299.5035400390625,298.7248840332031,288.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012728713918477,3.777646284675029e-08,0.0012728336732834,-0.0975842252373695,0.0,0.0,0.0,-0.0235400311648845,60.0,19.29530143737793,0.0,-1.1046612513609945e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340026855469,0.0,0.0,0.0001195607110275,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340026855469,0.0,0.0,0.0001259031996596,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,9.299168596044184e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,0.0001259031996596,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0005972299259155,286.3734741210937,294.1499938964844,298.7376403808594,296.06793212890625,299.4948425292969,298.7307434082031,288.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739076046273,3.7897667226616256e-08,0.0012738696532323,-0.0978974178433418,0.0,0.0,0.0,-0.0236001163721084,60.0,19.32290840148925,0.0,-1.1064604876764861e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,0.0001196543307742,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,0.0001260017888853,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,9.306450374424458e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,0.0001260017888853,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,0.0005976975662633,286.38201904296875,294.1499938964844,298.7438049316406,296.080322265625,299.4863586425781,298.73681640625,288.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749050511047,3.801433479111439e-08,0.0012748669832944,-0.0981988608837127,0.0,0.0,0.0,-0.023657951503992,60.0,19.351295471191406,0.0,-1.1081937145718257e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,0.0001197447127196,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,0.0001260969584109,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,9.313480404671282e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,0.0001260969584109,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,0.000598149083089,286.3905944824219,294.1499938964844,298.75,296.0929260253906,299.47802734375,298.742919921875,288.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758680386468,3.8126977131014434e-08,0.0012758298544213,-0.098489873111248,0.0,0.0,0.0,-0.0237137917429208,60.0,19.380016326904297,0.0,-1.1098684638000125e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,0.0001198312602355,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,0.000126188097056,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,9.320211393060164e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,0.000126188097056,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,0.0005985813913866,286.3991394042969,294.1499938964844,298.7561950683594,296.10565185546875,299.4698181152344,298.74908447265625,288.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767900479957,3.8234826860161775e-08,0.0012767518637701,-0.0987684875726699,0.0,0.0,0.0,-0.0237672571092844,60.0,19.408998489379883,0.0,-1.1114731535144529e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
