time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,0.0001199133766931,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,0.0001262745790882,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,9.326598228653892e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,0.0001262745790882,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,0.0005989915807731,286.4076843261719,294.1499938964844,298.7623596191406,296.1185302734375,299.4617614746094,298.7552795410156,288.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776650255545,3.83371663303933e-08,0.0012776266084983,-0.09903284907341,0.0,0.0,0.0,-0.023817989975214,60.0,19.438003540039062,0.0,-1.1129969124112905e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,0.0001199905236717,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,0.000126355807879,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734619140625,0.0,0.0,9.33259871089831e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,0.000126355807879,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730651855469,0.0,0.0,0.000599376973696,286.416259765625,294.1499938964844,298.7684020996094,296.1314697265625,299.45391845703125,298.76141357421875,288.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012784869177266,3.843330631525532e-08,0.0012784483842551,-0.0992811620235443,0.0,0.0,0.0,-0.0238656476140022,60.0,19.46709442138672,0.0,-1.1144292955123093e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815185546875,0.0,0.0,0.0001200632323161,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815185546875,0.0,0.0,0.0001264323800569,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,9.338253585156052e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815185546875,0.0,0.0,0.0001264323800569,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,0.0005997401312924,286.4248352050781,294.1499938964844,298.7743530273437,296.1444396972656,299.4461975097656,298.7674865722656,288.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792614288628,3.852391117220577e-08,0.0012792230118066,-0.099515177309513,0.0,0.0,0.0,-0.0239105653017759,60.0,19.49600601196289,0.0,-1.1157800372529893e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,0.0001201302366098,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,0.0001265029422938,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,9.343465353595092e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,0.0001265029422938,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18896484375,0.0,0.0,0.0006000748835504,286.43341064453125,294.1499938964844,298.7801513671875,296.1574401855469,299.4386291503906,298.7734069824219,288.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799754040315,3.86074141545123e-08,0.0012799367541447,-0.099730834364891,0.0,0.0,0.0,-0.0239519607275724,60.0,19.52457618713379,0.0,-1.1170256897230504e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,0.0001201917839352,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19744873046875,0.0,0.0,0.0001265677419723,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,9.348252206109464e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,0.0001265677419723,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,0.0006003823364153,286.4419860839844,294.1499938964844,298.78570556640625,296.1703796386719,299.43121337890625,298.7792053222656,288.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806311715394,3.868411369012392e-08,0.0012805925216525,-0.0999289080500602,0.0,0.0,0.0,-0.0239899829030036,60.0,19.552684783935547,0.0,-1.1181704451246333e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,0.0001202471321448,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054138183594,0.0,0.0,0.0001266260369447,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,9.352556662634016e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,0.0001266260369447,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,0.000600658764597,286.4505615234375,294.1499938964844,298.7910461425781,296.18328857421875,299.4239196777344,298.7847900390625,288.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812208151444,3.875308607348416e-08,0.0012811820488423,-0.1001070141792297,0.0,0.0,0.0,-0.0240241736173629,60.0,19.58013343811035,0.0,-1.119200305765844e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,0.000120296193927,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,0.0001266776962438,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,9.356372902402654e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,0.0001266776962438,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,0.0006009038770571,286.4591369628906,294.1499938964844,298.79608154296875,296.196044921875,299.416748046875,298.7901306152344,288.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817435199394,3.881422472318263e-08,0.0012817046372219,-0.1002648770809173,0.0,0.0,0.0,-0.0240544807165861,60.0,19.60683822631836,0.0,-1.12011363739839e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,0.0001203389547299,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,0.0001267227198695,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22125244140625,0.0,0.0,9.359698742628098e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,0.0001267227198695,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,0.000601117440965,286.4677124023437,294.1499938964844,298.80078125,296.20867919921875,299.40972900390625,298.7951965332031,288.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821991695091,3.886750832293728e-08,0.0012821602867916,-0.1004024669528007,0.0,0.0,0.0,-0.0240808967500925,60.0,19.63258934020996,0.0,-1.1209099426423565e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,0.0001203743959194,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,0.0001267600455321,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,9.36245487537235e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,0.0001267600455321,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,0.0006012945086695,286.4762878417969,294.1499938964844,298.8051147460937,296.2210998535156,299.40283203125,298.7999572753906,288.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825767043977,3.891167210667845e-08,0.0012825377052649,-0.1005164980888366,0.0,0.0,0.0,-0.0241027902811765,60.0,19.65730667114257,0.0,-1.1215701789524249e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.0001204016225528,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.0001267887128051,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372131347656,0.0,0.0,9.36457290663384e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.0001267887128051,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,0.000601430539973,286.4848937988281,294.1499938964844,298.8090515136719,296.2333068847656,299.3960876464844,298.80419921875,288.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828666949644,3.8945600522311e-08,0.0012828278122469,-0.1006040871143341,0.0,0.0,0.0,-0.0241196081042289,60.0,19.6804428100586,0.0,-1.1220774354114837e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,0.0001204213476739,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,0.00012680949294,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,9.366106678498908e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,0.00012680949294,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,0.000601529085543,286.49346923828125,294.1499938964844,298.8125,296.2452697753906,299.38946533203125,298.8080749511719,288.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830768246203,3.897017464282727e-08,0.0012830378254875,-0.1006675362586975,0.0,0.0,0.0,-0.02413179166615,60.0,19.70221710205078,0.0,-1.1224449991686924e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,0.0001204349973704,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,0.0001268238702323,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,9.367168240714818e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,0.0001268238702323,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,0.0006015972467139,286.5020446777344,294.1499938964844,298.8154602050781,296.2569274902344,299.3829345703125,298.8116149902344,288.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832222273573,3.898717437778032e-08,0.0012831832282245,-0.1007114276289939,0.0,0.0,0.0,-0.0241402201354503,60.0,19.722835540771484,0.0,-1.122699302413821e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,0.0001204381696879,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,0.0001268272026209,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,9.36741489567794e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,0.0001268272026209,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,0.0006016130791977,286.5106201171875,294.1499938964844,298.8179016113281,296.2682189941406,299.3764953613281,298.8145751953125,288.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832559878006,3.89911178899638e-08,0.0012832169886678,-0.1007216125726699,0.0,0.0,0.0,-0.024142175912857,60.0,19.74140167236328,0.0,-1.1227582774608893e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26934814453125,0.0,0.0,0.0001204338404932,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26934814453125,0.0,0.0,0.0001268226478714,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,9.367078746436164e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,0.0001268226478714,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,0.0006015914841555,286.5191955566406,294.1499938964844,298.8197631835937,296.2791442871094,299.37017822265625,298.8170471191406,288.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832098873332,3.898571776517201e-08,0.0012831708882004,-0.1007076650857925,0.0,0.0,0.0,-0.0241394974291324,60.0,19.758310317993164,0.0,-1.1226774887518333e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,0.0001204200234496,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,0.0001268080959562,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,9.366004087496548e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,0.0001268080959562,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,0.0006015224498696,286.5277709960937,294.1499938964844,298.82098388671875,296.2896728515625,299.3639221191406,298.8189697265625,288.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830626219511,3.896848355111615e-08,0.0012830236228182,-0.1006631627678871,0.0,0.0,0.0,-0.0241309534758329,60.0,19.773162841796875,0.0,-1.1224197038472997e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,0.0001203966530738,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,0.0001267834886675,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,9.364185825688764e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,0.0001267834886675,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.284912109375,0.0,0.0,0.0006014057435095,286.53631591796875,294.1499938964844,298.8215637207031,296.2997131347656,299.3577880859375,298.8202514648437,288.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828136095777,3.893934774623632e-08,0.0012827746104449,-0.1005879417061805,0.0,0.0,0.0,-0.0241165105253458,60.0,19.78574752807617,0.0,-1.1219839279874577e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,0.0001203634674311,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,0.0001267485349671,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,9.361605043523014e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,0.0001267485349671,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,0.0006012399680912,286.5448913574219,294.1499938964844,298.8214416503906,296.3092956542969,299.3516845703125,298.82086181640625,288.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128245993983,3.889797639544668e-08,0.0012824210571125,-0.100481130182743,0.0,0.0,0.0,-0.0240960028022527,60.0,19.795970916748047,0.0,-1.121365400535979e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,0.0001203208812512,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013916015625,0.0,0.0,0.0001267036859644,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30126953125,0.0,0.0,9.358292300021276e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,0.0001267036859644,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,0.0006010272190906,286.5534362792969,294.1499938964844,298.820556640625,296.3183288574219,299.3456420898437,298.82080078125,288.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012820061529055,3.884488819494436e-08,0.0012819673866033,-0.1003440544009208,0.0,0.0,0.0,-0.0240696854889392,60.0,19.80384063720703,0.0,-1.1205718664086817e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30938720703125,0.0,0.0,0.0001202668863697,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30938720703125,0.0,0.0,0.0001266468316316,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,9.354092617286368e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3093566894531,0.0,0.0,0.0001266468316316,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,0.0006007574847899,286.5619812011719,294.1499938964844,298.81890869140625,296.3267822265625,299.3396911621094,298.8199157714844,288.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281430828385,3.877758203429949e-08,0.0012813920620828,-0.100170262157917,0.0,0.0,0.0,-0.0240363199263811,60.0,19.80867958068848,0.0,-1.119566164220487e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,0.0001202030689455,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,0.0001265796308871,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,9.349129686597736e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,0.0001265796308871,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,0.0006004387396387,286.5705261230469,294.1499938964844,298.81640625,296.3346252441406,299.3337707519531,298.8183288574219,288.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807509629055,3.869804032774482e-08,0.0012807121966034,-0.099964864552021,0.0,0.0,0.0,-0.023996889591217,60.0,19.81096076965332,0.0,-1.1183782788748441e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,0.0001201279810629,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,0.0001265005557797,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252868652344,0.0,0.0,9.34328927542083e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,0.0001265005557797,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,0.0006000636494718,286.5790405273437,294.1499938964844,298.81304931640625,296.3418273925781,299.3278503417969,298.81591796875,288.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799508403986,3.860444053316314e-08,0.0012799121905118,-0.0997231528162956,0.0,0.0,0.0,-0.0239504892379045,60.0,19.81024169921875,0.0,-1.1169812808020653e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,0.0001200416081701,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,0.0001264096063096,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,9.336571383755654e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,0.0001264096063096,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,0.0005996322142891,286.58758544921875,294.1499938964844,298.8088073730469,296.34832763671875,299.3219909667969,298.81268310546875,288.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012790305772796,3.849678265055445e-08,0.0012789920438081,-0.0994451120495796,0.0,0.0,0.0,-0.0238971207290887,60.0,19.806472778320312,0.0,-1.1153755252735209e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,0.0001199429389089,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0001263057056348,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,9.328896703664212e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,0.0001263057056348,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,0.0005991393118165,286.5960998535156,294.1499938964844,298.8035888671875,296.3541259765625,299.3161315917969,298.8085021972656,288.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779792305082,3.8373794808421735e-08,0.001277940813452,-0.0991274565458297,0.0,0.0,0.0,-0.0238361526280641,60.0,19.79927444458008,0.0,-1.113542467123807e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,0.0001198332683998,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,0.0001261902070837,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,9.320367098553106e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,0.0001261902070837,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,0.0005985915195196,286.6045837402344,294.1499938964844,298.79736328125,296.359130859375,299.3102722167969,298.8034362792969,288.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768106535077,3.823710059691621e-08,0.0012767724692821,-0.0987743586301803,0.0,0.0,0.0,-0.0237683895975351,60.0,19.788877487182617,0.0,-1.111506975348675e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,0.0001197106903418,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,0.0001260611315956,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,9.310833411291242e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,0.0001260611315956,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,0.0005979792331345,286.6130676269531,294.1499938964844,298.7901306152344,296.36334228515625,299.3044128417969,298.7973937988281,288.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755047064274,3.808432325058676e-08,0.0012754666386172,-0.0983796864748001,0.0,0.0,0.0,-0.0236926544457674,60.0,19.774831771850582,0.0,-1.1092341622997993e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,0.0001195755467051,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,0.0001259188284166,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,9.300322562921792e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,0.0001259188284166,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,0.0005973041988909,286.6215515136719,294.1499938964844,298.78179931640625,296.3667297363281,299.2985534667969,298.79034423828125,288.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001274064881727,3.7915881989647466e-08,0.0012740269303321,-0.0979444831609726,0.0,0.0,0.0,-0.0236091539263725,60.0,19.75703239440918,0.0,-1.10673099129599e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.373291015625,0.0,0.0,0.0001194275027955,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.373291015625,0.0,0.0,0.0001257629191968,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,9.288807632401586e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.373291015625,0.0,0.0,0.0001257629191968,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728942871094,0.0,0.0,0.000596564670559,286.6300048828125,294.1499938964844,298.7723693847656,296.36920166015625,299.2926330566406,298.7823181152344,288.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272487337701,3.773135759388424e-08,0.0012724496191367,-0.0974676683545112,0.0,0.0,0.0,-0.0235176794230937,60.0,19.73572540283203,0.0,-1.1039920622124567e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812561035156,0.0,0.0,0.0001192652707686,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812561035156,0.0,0.0,0.000125592079712,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38116455078125,0.0,0.0,9.276188939111309e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,0.000125592079712,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,0.0005957542452961,286.6384582519531,294.1499938964844,298.76177978515625,296.3707580566406,299.28668212890625,298.77294921875,288.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707588030025,3.752915134214163e-08,0.0012707213172689,-0.0969450920820236,0.0,0.0,0.0,-0.0234174411743879,60.0,19.70950698852539,0.0,-1.100994566627378e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,0.000119090625958,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,0.0001254081726074,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890991210937,0.0,0.0,9.26260618143715e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,0.0001254081726074,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,0.000594881887082,286.6468811035156,294.1499938964844,298.75,296.3713684082031,299.2807006835937,298.7626342773437,288.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688980204984,3.731148368046888e-08,0.0012688607675954,-0.0963824689388275,0.0,0.0,0.0,-0.0233095362782478,60.0,19.679685592651367,0.0,-1.097772397429253e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,0.0001189005561172,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,0.0001252080255653,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,9.247822890756652e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,0.0001252080255653,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,0.0005939324619248,286.6553039550781,294.1499938964844,298.736328125,296.3705139160156,299.2746276855469,298.7507629394531,288.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668728595599,3.707458873236647e-08,0.0012668358394876,-0.0957700461149215,0.0,0.0,0.0,-0.0231921020895242,60.0,19.644704818725582,0.0,-1.0942709849359745e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,0.0001186973095173,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,0.0001249939959961,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40496826171875,0.0,0.0,9.232015145244075e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0001249939959961,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,0.0005929172039031,286.6636962890625,294.1499938964844,298.7201232910156,296.3678283691406,299.2684631347656,298.7372131347656,288.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012647074181586,3.682127314164063e-08,0.0012646705145016,-0.095115065574646,0.0,0.0,0.0,-0.0230665262788534,60.0,19.604936599731445,0.0,-1.0905330327659613e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129638671875,0.0,0.0,0.0001184787324746,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129638671875,0.0,0.0,0.000124763828353,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,9.215014142682776e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129638671875,0.0,0.0,0.000124763828353,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,0.0005918254028074,286.6720886230469,294.1499938964844,298.7015075683594,296.36334228515625,299.2621765136719,298.7213134765625,288.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623784132301,3.654884750403653e-08,0.0012623418588191,-0.0944105312228202,0.0,0.0,0.0,-0.0229314770549535,60.0,19.55850601196289,0.0,-1.0865202426657561e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,0.0001182471751235,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,0.0001245199819095,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,9.197003964800388e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,0.0001245199819095,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,0.0005906687001697,286.680419921875,294.1499938964844,298.6805725097656,296.35711669921875,299.2557678222656,298.70343017578125,288.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599112233147,3.626024636105285e-08,0.0012598750181496,-0.0936640202999115,0.0,0.0,0.0,-0.0227884091436862,60.0,19.50666046142578,0.0,-1.0822772367191646e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287414550781,0.0,0.0,0.0001180004983325,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287414550781,0.0,0.0,0.0001242602156708,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,9.177817992167547e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287414550781,0.0,0.0,0.0001242602156708,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283447265625,0.0,0.0,0.0005894365021958,286.6887512207031,294.1499938964844,298.6573791503906,296.3492431640625,299.2491760253906,298.6830139160156,288.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572829145938,3.595280517743049e-08,0.0012572470586746,-0.0928686037659645,0.0,0.0,0.0,-0.0226360019296407,60.0,19.44781494140625,0.0,-1.0777662851069181e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,0.0001177404410555,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366149902344,0.0,0.0,0.0001239863631781,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365234375,0.0,0.0,9.15759155759588e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,0.0001239863631781,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,0.0005881374818272,286.69708251953125,294.1499938964844,298.63201904296875,296.3397521972656,299.24237060546875,298.6604919433594,288.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254512113519,3.562869110851352e-08,0.0012544764904305,-0.092029869556427,0.0,0.0,0.0,-0.0224753301590681,60.0,19.3830623626709,0.0,-1.073020996500418e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444580078125,0.0,0.0,0.0001174656063085,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444580078125,0.0,0.0,0.0001236969401361,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,9.13621552172117e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,0.0001236969401361,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,0.0005867645959369,286.7053527832031,294.1499938964844,298.6045837402344,296.3287353515625,299.23541259765625,298.6360168457031,288.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515838025137,3.528615621917197e-08,0.0012515485286712,-0.0911432579159736,0.0,0.0,0.0,-0.0223055258393287,60.0,19.312789916992188,0.0,-1.068017212446648e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,0.0001171767362393,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,0.0001233927614521,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521789550781,0.0,0.0,9.113748092204332e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,0.0001233927614521,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.451904296875,0.0,0.0,0.0005853216862305,286.713623046875,294.1499938964844,298.5751647949219,296.31622314453125,299.2282409667969,298.60968017578125,288.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485060142353,3.492614197853072e-08,0.0012484710896387,-0.0902111753821373,0.0,0.0,0.0,-0.0221270564943552,60.0,19.237031936645508,0.0,-1.0627707780486165e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600830078125,0.0,0.0,0.0001168712769867,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600830078125,0.0,0.0,0.000123071091366,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599914550781,0.0,0.0,9.08998990780674e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600830078125,0.0,0.0,0.000123071091366,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.459716796875,0.0,0.0,0.0005837958306074,286.72186279296875,294.1499938964844,298.5438537597656,296.30230712890625,299.22076416015625,298.5809326171875,288.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245251391083,3.45454438388515e-08,0.0012452168157324,-0.0892252996563911,0.0,0.0,0.0,-0.0219383332878351,60.0,19.154260635375977,0.0,-1.0572369291139696e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678649902344,0.0,0.0,0.0001165513822343,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678649902344,0.0,0.0,0.0001227342290803,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677734375,0.0,0.0,9.065109043149278e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678649902344,0.0,0.0,0.0001227342290803,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,0.0005821978556923,286.7301025390625,294.1499938964844,298.5107421875,296.2870178222656,299.21307373046875,298.5506591796875,288.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418429832905,3.4146758309816505e-08,0.0012418088736012,-0.0881925746798515,0.0,0.0,0.0,-0.0217406935989856,60.0,19.06670379638672,0.0,-1.0514570902842024e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
