time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756164550781,0.0,0.0,0.0001162134431069,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,0.0001223783619934,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755554199219,0.0,0.0,9.0388253738638e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756164550781,0.0,0.0,0.0001223783619934,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752502441406,0.0,0.0,0.0005805098335258,286.73828125,294.1499938964844,298.4758605957031,296.2704467773437,299.205078125,298.5184631347656,288.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382423738017,3.372559476133574e-08,0.0012382086133584,-0.0871013179421424,0.0,0.0,0.0,-0.0215319097042083,60.0,18.973031997680664,0.0,-1.0453685206357477e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833679199219,0.0,0.0,0.0001158582745119,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,0.0001220043559442,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,9.011200745590033e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833679199219,0.0,0.0,0.0001220043559442,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,0.0005787357222288,286.7464294433594,294.1499938964844,298.4393615722656,296.25262451171875,299.1968688964844,298.4848022460937,288.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344581773504,3.3282958611380315e-08,0.0012344248825684,-0.0859540998935699,0.0,0.0,0.0,-0.0213124807924032,60.0,18.874515533447266,0.0,-1.038988557411358e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,0.0001154823403339,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,0.0001216084710904,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.0,8.981961582321674e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,0.0001216084710904,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49072265625,0.0,0.0,0.0005768578266724,286.7545471191406,294.1499938964844,298.4013061523437,296.233642578125,299.18829345703125,298.4493408203125,288.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012304526753723,3.2814440942274814e-08,0.0012304198462516,-0.084739439189434,0.0,0.0,0.0,-0.0210802238434553,60.0,18.769775390625,0.0,-1.032256804478493e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,0.0001150853495346,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,0.0001211904236697,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49871826171875,0.0,0.0,8.951084600994363e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,0.0001211904236697,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,0.0005748747498728,286.7626647949219,294.1499938964844,298.3617858886719,296.21356201171875,299.1794738769531,298.4126281738281,288.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262229574844,3.2319690035365056e-08,0.0012261905940249,-0.0834563747048378,0.0,0.0,0.0,-0.0208349600434303,60.0,18.66022109985352,0.0,-1.0251718407516821e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,0.0001146494178101,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,0.0001207313689519,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063781738281,0.0,0.0,8.917178638512269e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,0.0001207313689519,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,0.000572697201278,286.7707214355469,294.1499938964844,298.32086181640625,296.1924133300781,299.1702880859375,298.37432861328125,288.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215783353894,3.177641261231656e-08,0.0012215465540066,-0.0820470005273819,0.0,0.0,0.0,-0.0205656420439481,60.0,18.543819427490234,0.0,-1.0174199616130865e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0001141392276622,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,0.0001201941122417,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,8.877497020876035e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.0001201941122417,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51373291015625,0.0,0.0,0.0005701486952602,286.7787170410156,294.1499938964844,298.2786560058594,296.1703186035156,299.1607666015625,298.3348693847656,288.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161429040133,3.114059765607635e-08,0.0012161117047071,-0.0803969576954841,0.0,0.0,0.0,-0.0202504489570856,60.0,18.41950225830078,0.0,-1.0083849844022553e-07,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52166748046875,0.0,0.0,0.0001135287384386,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52166748046875,0.0,0.0,0.0001195512377307,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215759277344,0.0,0.0,8.830014849081635e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52166748046875,0.0,0.0,0.0001195512377307,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,0.000567099195905,286.7867126464844,294.1499938964844,298.2352294921875,296.14727783203125,299.1509704589844,298.2943725585937,288.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012096387799829,3.037979467990226e-08,0.0012096083955839,-0.0784217119216919,0.0,0.0,0.0,-0.0198732987046241,60.0,18.283916473388672,0.0,-9.976267989486588e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.0,0.0,0.0001128034055,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.0,0.0,0.0001187874295283,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52911376953125,0.0,0.0,8.773599984124303e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.0,0.0,0.0001187874295283,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52886962890625,0.0,0.0,0.0005634760018438,286.79461669921875,294.1499938964844,298.1907043457031,296.1233825683594,299.1408386230469,298.2528991699219,288.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120191113092,2.947588129131873e-08,0.0012018816778436,-0.0760737434029579,0.0,0.0,0.0,-0.0194252021610736,60.0,18.13388442993164,0.0,-9.84919807933693e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367126464844,0.0,0.0,0.0001119825319619,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367126464844,0.0,0.0,0.000117923002108,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,8.709753456059843e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,0.000117923002108,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5363464355469,0.0,0.0,0.0005593755631707,286.802490234375,294.1499938964844,298.1451110839844,296.0986633300781,299.13043212890625,298.21075439453125,288.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931654298678,2.8452909361931243e-08,0.0011931369081139,-0.0734150409698486,0.0,0.0,0.0,-0.0189180839806795,60.0,17.970876693725586,0.0,-9.706372594564529e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54412841796875,0.0,0.0,0.0001110611847252,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54412841796875,0.0,0.0,0.0001169527822639,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440673828125,0.0,0.0,8.638093277113512e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54412841796875,0.0,0.0,0.0001169527822639,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437927246094,0.0,0.0,0.0005547732580453,286.8102722167969,294.1499938964844,298.0985717773437,296.0732421875,299.1197204589844,298.16796875,288.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833490571007,2.7304754013357524e-08,0.0011833218159154,-0.0704291686415672,0.0,0.0,0.0,-0.0183489061892032,60.0,17.793128967285156,0.0,-9.547308366109065e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.551513671875,0.0,0.0,0.0001100645240512,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.551513671875,0.0,0.0,0.0001159032544819,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514221191406,0.0,0.0,8.560575952287763e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514831542969,0.0,0.0,0.0001159032544819,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511474609375,0.0,0.0,0.0005497947568073,286.8180236816406,294.1499938964844,298.0511779785156,296.0471496582031,299.1087341308594,298.1247253417969,288.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727302335202,2.606276794381301e-08,0.0011727041564881,-0.0671972185373306,0.0,0.0,0.0,-0.0177332125604152,60.0,17.60261344909668,0.0,-9.376722687193253e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,0.000109011423774,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,0.0001147942894021,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,8.478668314637616e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,0.0001147942894021,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,0.0005445342976599,286.8256530761719,294.1499938964844,298.0030212402344,296.0204772949219,299.09747314453125,298.0811462402344,288.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615098919719,2.4750466565137685e-08,0.0011614850955083,-0.0637800469994545,0.0,0.0,0.0,-0.0170826595276594,60.0,17.401378631591797,0.0,-9.198147665756552e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660400390625,0.0,0.0,0.0001079251014743,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660400390625,0.0,0.0,0.0001136503415182,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5659484863281,0.0,0.0,8.394176256842911e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660400390625,0.0,0.0,0.0001136503415182,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657043457031,0.0,0.0,0.0005391078884713,286.833251953125,294.1499938964844,297.95416259765625,295.99322509765625,299.0859375,298.03729248046875,288.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499352985993,2.3396783177531688e-08,0.0011499118991196,-0.0602528266608715,0.0,0.0,0.0,-0.0164115913212299,60.0,17.191198348999023,0.0,-9.01573713463222e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732116699219,0.0,0.0,0.000106830135337,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732116699219,0.0,0.0,0.0001124972841353,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731201171875,0.0,0.0,8.309011900564656e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731811523437,0.0,0.0,0.0001124972841353,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728759765625,0.0,0.0,0.0005336383474059,286.8407592773437,294.1499938964844,297.9046936035156,295.9655456542969,299.0741882324219,297.99334716796875,288.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138268620707,2.203235460740416e-08,0.0011382466182112,-0.0566953718662261,0.0,0.0,0.0,-0.0157351940870285,60.0,16.97556495666504,0.0,-8.833724507439913e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,0.0001057471818057,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,0.0001113568869186,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802001953125,0.0,0.0,8.224782504839823e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,0.0001113568869186,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799560546875,0.0,0.0,0.0005282287602312,286.8481750488281,294.1499938964844,297.8547058105469,295.9374084472656,299.0621337890625,297.9493103027344,288.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267297668382,2.068291493628749e-08,0.0011267090449109,-0.0531749241054058,0.0,0.0,0.0,-0.0150662260130047,60.0,16.756481170654297,0.0,-8.655533889623258e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,0.0001046951729222,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,0.0001102490641642,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58721923828125,0.0,0.0,8.142959268298e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,0.0001102490641642,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,0.0005229737143963,286.8554992675781,294.1499938964844,297.80426025390625,295.9089660644531,299.0498352050781,297.90533447265625,288.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155203683301,1.9372048853938395e-08,0.0011155010433867,-0.0497532486915588,0.0,0.0,0.0,-0.0144163779914379,60.0,16.537498474121094,0.0,-8.484173719125465e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59423828125,0.0,0.0,0.000103691672848,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0001091923331841,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941772460937,0.0,0.0,8.064909343374893e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59423828125,0.0,0.0,0.0001091923331841,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59393310546875,0.0,0.0,0.0005179610452614,286.8627624511719,294.1499938964844,297.7535095214844,295.8802185058594,299.0372619628906,297.86151123046875,288.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104827853851,1.8121649958402493e-08,0.0011048098094761,-0.0464878045022487,0.0,0.0,0.0,-0.0137965055182576,60.0,16.32138442993164,0.0,-8.32231137337658e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60113525390625,0.0,0.0,0.0001027493344736,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60113525390625,0.0,0.0,0.0001082000017049,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,7.991616439539939e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60113525390625,0.0,0.0,0.0001082000017049,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,0.0005132539081387,286.8699645996094,294.1499938964844,297.7024841308594,295.8512878417969,299.0244445800781,297.8178100585937,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947869159281,1.694747986391576e-08,0.0010947700357064,-0.043420098721981,0.0,0.0,0.0,-0.0132144205272197,60.0,16.109952926635742,0.0,-8.17173457789977e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60797119140625,0.0,0.0,0.0001018779803416,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60797119140625,0.0,0.0,0.0001072824306902,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078796386719,0.0,0.0,7.923844532342628e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6079406738281,0.0,0.0,0.0001072824306902,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076354980469,0.0,0.0,0.0005089013138785,286.8771057128906,294.1499938964844,297.6512756347656,295.8221740722656,299.0113525390625,297.7742919921875,288.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855023283511,1.5861768787317487e-08,0.0010854864958673,-0.0405824370682239,0.0,0.0,0.0,-0.0126761896535754,60.0,15.90567684173584,0.0,-8.033723020162142e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147155761719,0.0,0.0,0.0001010837149806,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61474609375,0.0,0.0,0.0001064460302586,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146545410156,0.0,0.0,7.862068014219403e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147155761719,0.0,0.0,0.0001064460302586,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144104003906,0.0,0.0,0.000504933821503,286.8841552734375,294.1499938964844,297.6000061035156,295.7929992675781,298.9980163574219,297.7309875488281,288.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770390508696,1.4872118647701882e-08,0.0010770241497084,-0.0379949994385242,0.0,0.0,0.0,-0.0121855773031711,60.0,15.709012031555176,0.0,-7.908945320878048e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,0.0001003736833808,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214599609375,0.0,0.0,0.0001056983237504,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213684082031,0.0,0.0,7.80684276833199e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,0.0001056983237504,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6211242675781,0.0,0.0,0.0005013869958929,286.89117431640625,294.1499938964844,297.5487060546875,295.7638244628906,298.984375,297.6878967285156,288.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694732191041,1.398742810465592e-08,0.0010694592492654,-0.0356813408434391,0.0,0.0,0.0,-0.0117469988763332,60.0,15.523030281066896,0.0,-7.798227130706439e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62811279296875,0.0,0.0,9.97382594505325e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62811279296875,0.0,0.0,0.0001050291975843,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280517578125,0.0,0.0,7.75742155383341e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62811279296875,0.0,0.0,0.0001050291975843,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278076171875,0.0,0.0,0.000498212990351,286.89813232421875,294.1499938964844,297.4975280761719,295.73468017578125,298.9704895019531,297.6449584960937,288.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627023875713,1.3195712966762585e-08,0.0010626891162246,-0.0336103551089763,0.0,0.0,0.0,-0.0113545106723904,60.0,15.345478057861328,0.0,-7.69980559311989e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347351074219,0.0,0.0,9.918874275172128e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.634765625,0.0,0.0,0.0001044505261234,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346740722656,0.0,0.0,7.714681123616174e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347351074219,0.0,0.0,0.0001044505261234,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344299316406,0.0,0.0,0.0004954680334776,286.9050598144531,294.1499938964844,297.4465026855469,295.7056579589844,298.9563293457031,297.6021423339844,288.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568468132987,1.2511034874762572e-08,0.001056834240444,-0.0318190157413482,0.0,0.0,0.0,-0.0110150845721364,60.0,15.178740501403809,0.0,-7.615193453602842e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.641357421875,0.0,0.0,9.870665235212071e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.641357421875,0.0,0.0,0.0001039428680087,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412658691406,0.0,0.0,7.677185203647241e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.641357421875,0.0,0.0,0.0001039428680087,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410217285156,0.0,0.0,0.0004930598661303,286.91192626953125,294.1499938964844,297.3957214355469,295.6768493652344,298.9419250488281,297.5594177246094,288.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517098708078,1.1910375796730932e-08,0.001051697996445,-0.0302472468465566,0.0,0.0,0.0,-0.010717311874032,60.0,15.020991325378418,0.0,-7.541348878703502e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,9.829780901782216e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,0.0001035123350447,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478576660156,0.0,0.0,7.645386358490214e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,0.0001035123350447,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476135253906,0.0,0.0,0.0004910176503472,286.91876220703125,294.1499938964844,297.3453063964844,295.64825439453125,298.9272155761719,297.5167236328125,288.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047353260219,1.1400978827680321e-08,0.0010473418515175,-0.0289141163229942,0.0,0.0,0.0,-0.0104647800326347,60.0,14.87480926513672,0.0,-7.479005148525175e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544494628906,0.0,0.0,9.794815559871496e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,0.0001031441279337,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,7.61819101171568e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544494628906,0.0,0.0,0.0001031441279337,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541442871094,0.0,0.0,0.0004892710130661,286.92559814453125,294.1499938964844,297.2953186035156,295.6199951171875,298.9122619628906,297.4740295410156,288.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436272714287,1.0965328200995828e-08,0.0010436162119731,-0.0277738608419895,0.0,0.0,0.0,-0.0102488072589039,60.0,14.736846923828123,0.0,-7.425892789569843e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,9.765498543856664e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,0.0001028354090522,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609191894531,0.0,0.0,7.595388888148591e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,0.0001028354090522,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606750488281,0.0,0.0,0.0004878066247329,286.932373046875,294.1499938964844,297.245849609375,295.5921325683594,298.89697265625,297.43133544921875,288.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405033826828,1.0600060385002052e-08,0.0010404927888885,-0.0268177445977926,0.0,0.0,0.0,-0.0100677283480763,60.0,14.608783721923828,0.0,-7.381506605952384e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,9.740197856444864e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,0.0001025689780362,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674194335937,0.0,0.0,7.57571033318527e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,0.0001025689780362,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66717529296875,0.0,0.0,0.0004865427617914,286.93914794921875,294.1499938964844,297.1969909667969,295.56475830078125,298.8814697265625,297.3886108398437,288.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378072038292,1.0284824547568404e-08,0.0010377969592809,-0.0259925294667482,0.0,0.0,0.0,-0.0099114505574107,60.0,14.487287521362305,0.0,-7.343307117935184e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739807128906,0.0,0.0,9.719043009681629e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739807128906,0.0,0.0,0.000102346210042,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,7.559256482636556e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739807128906,0.0,0.0,0.000102346210042,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736755371094,0.0,0.0,0.0004854860308114,286.9458923339844,294.1499938964844,297.1488037109375,295.5378723144531,298.8656616210937,297.3458557128906,288.5128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355530539527,1.0021252272451877e-08,0.001035543042235,-0.025302518159151,0.0,0.0,0.0,-0.0097807860001921,60.0,14.373762130737305,0.0,-7.311443539492758e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,9.70083856373094e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,0.0001021545103867,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803894042969,0.0,0.0,7.545098196715117e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,0.0001021545103867,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801452636719,0.0,0.0,0.0004845767107326,286.95263671875,294.1499938964844,297.1014099121094,295.5115966796875,298.8495788574219,297.3031921386719,288.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336132254451,9.794442590305152e-09,0.0010336034465581,-0.0247087217867374,0.0,0.0,0.0,-0.0096683464944362,60.0,14.266531944274902,0.0,-7.284080538738635e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869201660156,0.0,0.0,9.684810356702656e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869201660156,0.0,0.0,0.000101985722722,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868591308594,0.0,0.0,7.532631570938975e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869201660156,0.0,0.0,0.000101985722722,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866149902344,0.0,0.0,0.0004837760643567,286.9593505859375,294.1499938964844,297.05487060546875,295.4859924316406,298.833251953125,297.2605895996094,288.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319052962586,9.594740113527678e-09,0.0010318956337869,-0.0241858698427677,0.0,0.0,0.0,-0.0095693441107869,60.0,14.16425323486328,0.0,-7.260029377675893e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.693359375,0.0,0.0,9.670616418588908e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.693359375,0.0,0.0,0.0001018362527247,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932983398437,0.0,0.0,7.521591760450974e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.693359375,0.0,0.0,0.0001018362527247,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930847167969,0.0,0.0,0.000483067065943,286.966064453125,294.1499938964844,297.0093078613281,295.46112060546875,298.8166809082031,297.2181701660156,288.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303928283974,9.417896684738024e-09,0.0010303833987563,-0.0237228516489267,0.0,0.0,0.0,-0.009481674991548,60.0,14.066787719726562,0.0,-7.238764965222799e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,9.658282942837104e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998291015625,0.0,0.0,0.0001017063768813,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997375488281,0.0,0.0,7.511999137932435e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,0.0001017063768813,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69952392578125,0.0,0.0,0.0004824509960599,286.9727783203125,294.1499938964844,296.9647521972656,295.4370422363281,298.79986572265625,297.176025390625,288.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290786158293,9.264233824524126e-09,0.0010290694190189,-0.0233205109834671,0.0,0.0,0.0,-0.0094054974615573,60.0,13.974146842956545,0.0,-7.220312880917845e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,9.647381375543772e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,0.0001015915768221,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061767578125,0.0,0.0,7.503519736928865e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,0.0001015915768221,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,0.0004819064051844,286.9794616699219,294.1499938964844,296.9213562011719,295.4138488769531,298.7828674316406,297.1341552734375,288.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279170237481,9.128407363334644e-09,0.0010279078269377,-0.0229648649692535,0.0,0.0,0.0,-0.0093381619080901,60.0,13.885207176208496,0.0,-7.204022267615073e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126770019531,0.0,0.0,9.638106712372974e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126770019531,0.0,0.0,0.000101493911643,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126159667969,0.0,0.0,7.496306352550164e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126770019531,0.0,0.0,0.000101493911643,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,0.000481443159515,286.98614501953125,294.1499938964844,296.879150390625,295.3916015625,298.7655944824219,297.0927734375,288.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269287740811,9.01285623911008e-09,0.001026919693686,-0.0226622987538576,0.0,0.0,0.0,-0.0092808781191706,60.0,13.801092147827148,0.0,-7.190178052951526e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,9.630063141230494e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,0.0001014092049445,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,7.490049756597728e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,0.0001014092049445,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71881103515625,0.0,0.0,0.0004810413229279,286.9927978515625,294.1499938964844,296.8382263183594,295.370361328125,298.7481689453125,297.0517578125,288.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260716080665,8.912635962587956e-09,0.0010260626440867,-0.0223998725414276,0.0,0.0,0.0,-0.00923119392246,60.0,13.720420837402344,0.0,-7.17818124940095e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255249023437,0.0,0.0,9.623395453672856e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255249023437,0.0,0.0,0.0001013389919535,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,7.484864181606099e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255249023437,0.0,0.0,0.0001013389919535,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,0.000480708287796,286.9994812011719,294.1499938964844,296.7987060546875,295.3502197265625,298.73052978515625,297.01141357421875,288.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253610089421,8.829562858636564e-09,0.0010253522777929,-0.0221823416650295,0.0,0.0,0.0,-0.0091900108382105,60.0,13.644431114196776,0.0,-7.168245019784082e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73193359375,0.0,0.0,9.617768955649808e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319641113281,0.0,0.0,0.0001012797511066,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318725585937,0.0,0.0,7.480488420696929e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73193359375,0.0,0.0,0.0001012797511066,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7316589355469,0.0,0.0,0.0004804272321052,287.0061340332031,294.1499938964844,296.7606201171875,295.33123779296875,298.71270751953125,296.9716186523437,288.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102476158645,8.75946692957541e-09,0.0010247527388855,-0.0219987910240888,0.0,0.0,0.0,-0.0091552613303065,60.0,13.571824073791504,0.0,-7.159865589301263e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383728027344,0.0,0.0,9.613314614398404e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383728027344,0.0,0.0,0.0001012328357319,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73828125,0.0,0.0,7.477023609681055e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73834228515625,0.0,0.0,0.0001012328357319,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380676269531,0.0,0.0,0.0004802047333214,287.0127868652344,294.1499938964844,296.72412109375,295.3134765625,298.6947021484375,296.9326477050781,288.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242868447676,8.703966436485189e-09,0.0010242781136184,-0.0218534581363201,0.0,0.0,0.0,-0.0091277472674846,60.0,13.503775596618652,0.0,-7.15323480449115e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
