time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447814941406,0.0,0.0,9.609723201720044e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447814941406,0.0,0.0,0.0001011950225802,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74468994140625,0.0,0.0,7.47423036955297e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447509765625,0.0,0.0,0.0001011950225802,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,0.0004800253373105,287.0194091796875,294.1499938964844,296.68927001953125,295.2969970703125,298.6766052246094,296.89434814453125,288.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239041876047,8.659223560414375e-09,0.0010238954564556,-0.021736292168498,0.0,0.0,0.0,-0.009105565957725,60.0,13.439102172851562,0.0,-7.147891523118234e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,9.607082029106095e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,0.0001011672065942,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510986328125,0.0,0.0,7.472176366718486e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75115966796875,0.0,0.0,0.0001011672065942,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508850097656,0.0,0.0,0.000479893409647,287.02606201171875,294.1499938964844,296.6561279296875,295.28192138671875,298.6583251953125,296.8570861816406,288.5885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236226953566,8.626318326321325e-09,0.0010236140806227,-0.0216501243412494,0.0,0.0,0.0,-0.009089252911508,60.0,13.37901496887207,0.0,-7.143962932332215e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.757568359375,0.0,0.0,9.605133527657016e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575988769531,0.0,0.0,0.0001011466811178,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.0,7.47066005715169e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.757568359375,0.0,0.0,0.0001011466811178,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572937011719,0.0,0.0,0.0004797960573341,287.0326843261719,294.1499938964844,296.62481689453125,295.2682800292969,298.6399230957031,296.8206787109375,288.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234150104224,8.602033751969884e-09,0.0010234063956886,-0.0215865336358547,0.0,0.0,0.0,-0.009077213704586,60.0,13.322307586669922,0.0,-7.14106462851305e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76397705078125,0.0,0.0,9.6039249910973e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640075683594,0.0,0.0,0.0001011339627439,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.763916015625,0.0,0.0,7.469720731023699e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76397705078125,0.0,0.0,0.0001011339627439,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,0.0004797356959898,287.0393371582031,294.1499938964844,296.59539794921875,295.2561340332031,298.6214294433594,296.7855529785156,288.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232862550765,8.586982680469646e-09,0.0010232776403427,-0.0215471182018518,0.0,0.0,0.0,-0.0090697519481182,60.0,13.270197868347168,0.0,-7.139268376477048e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703857421875,0.0,0.0,9.60324177867733e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703857421875,0.0,0.0,0.0001011267668218,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,7.469189586117864e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703857421875,0.0,0.0,0.0001011267668218,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701110839844,0.0,0.0,0.0004797015863005,287.04595947265625,294.1499938964844,296.5679626464844,295.2455749511719,298.60284423828125,296.7514343261719,288.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023213379085,8.578472154852081e-09,0.0010232048807665,-0.0215248316526412,0.0,0.0,0.0,-0.0090655330568552,60.0,13.221498489379885,0.0,-7.138253010907647e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767944335937,0.0,0.0,9.603099169908091e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767944335937,0.0,0.0,0.0001011252679745,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767333984375,0.0,0.0,7.469078263966367e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767944335937,0.0,0.0,0.0001011252679745,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765197753906,0.0,0.0,0.000479694455862,287.0525817871094,294.1499938964844,296.5426330566406,295.2366943359375,298.5841979980469,296.7188415527344,288.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231981286779,8.576694021655841e-09,0.0010231896303594,-0.0215201750397682,0.0,0.0,0.0,-0.009064651094377,60.0,13.177438735961914,0.0,-7.138040558629656e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.783203125,0.0,0.0,9.603326907381415e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.783203125,0.0,0.0,0.0001011276617646,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831420898437,0.0,0.0,7.469255069736391e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.783203125,0.0,0.0,0.0001011276617646,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829284667969,0.0,0.0,0.0004797058354597,287.0592041015625,294.1499938964844,296.5194396972656,295.22955322265625,298.56549072265625,296.6875915527344,288.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232223430648,8.579530863528362e-09,0.0010232138447463,-0.0215276051312685,0.0,0.0,0.0,-0.0090660573914647,60.0,13.137182235717772,0.0,-7.138379487514612e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,9.603885700926185e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,0.0001011335480143,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78955078125,0.0,0.0,7.46969017200172e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,0.0001011335480143,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893371582031,0.0,0.0,0.0004797337460331,287.0658264160156,294.1499938964844,296.4984741210937,295.22418212890625,298.5467834472656,296.6579284667969,288.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232819477096,8.586491517803552e-09,0.0010232733329758,-0.0215458329766988,0.0,0.0,0.0,-0.0090695079416036,60.0,13.101126670837402,0.0,-7.139210111972717e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960205078125,0.0,0.0,9.604662045603618e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960205078125,0.0,0.0,0.0001011417261906,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79595947265625,0.0,0.0,7.470294076483697e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960205078125,0.0,0.0,0.0001011417261906,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957458496094,0.0,0.0,0.0004797725414391,287.07244873046875,294.1499938964844,296.4798889160156,295.220703125,298.5280456542969,296.62969970703125,288.63037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233646025881,8.596166445329345e-09,0.0010233561042696,-0.0215711686760187,0.0,0.0,0.0,-0.0090743042528629,60.0,13.06867218017578,0.0,-7.140364743918326e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80242919921875,0.0,0.0,9.605605737306178e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80242919921875,0.0,0.0,0.0001011516651487,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023681640625,0.0,0.0,7.471028220606968e-05,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023986816406,0.0,0.0,0.0001011516651487,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021545410156,0.0,0.0,0.0004798196896445,287.0790710449219,294.1499938964844,296.46368408203125,295.2191467285156,298.50933837890625,296.603515625,288.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234651854261,8.607926815784595e-09,0.0010234565706923,-0.0216019637882709,0.0,0.0,0.0,-0.00908013433218,60.0,13.041056632995604,0.0,-7.141768065821452e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088073730469,0.0,0.0,9.606616367818788e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.808837890625,0.0,0.0,0.0001011623025988,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087463378906,0.0,0.0,7.4718140240293e-05,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088073730469,0.0,0.0,0.0001011623025988,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085632324219,0.0,0.0,0.0004798701556865,287.085693359375,294.1499938964844,296.45001220703125,295.2196350097656,298.4906616210937,296.5789489746094,288.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235728695988,8.620515856705424e-09,0.001023564254865,-0.0216349307447671,0.0,0.0,0.0,-0.0090863751247525,60.0,13.017051696777344,0.0,-7.143270863707586e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,9.607736865291372e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,0.000101174104202,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8151550292969,0.0,0.0,7.472684956155717e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,0.000101174104202,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149719238281,0.0,0.0,0.0004799261223524,287.0923156738281,294.1499938964844,296.438232421875,295.2217102050781,298.4720153808594,296.5565490722656,288.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236921953037,8.63447624510627e-09,0.0010236835805699,-0.0216714870184659,0.0,0.0,0.0,-0.0090932957828044,60.0,12.997635841369627,0.0,-7.144937086422942e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216247558594,0.0,0.0,9.609085827833042e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216247558594,0.0,0.0,0.0001011883068713,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215637207031,0.0,0.0,7.473734149243683e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216247558594,0.0,0.0,0.0001011883068713,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,0.0004799934977199,287.09893798828125,294.1499938964844,296.4277648925781,295.2248229980469,298.4534606933594,296.5357666015625,288.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238359682261,8.651281468985417e-09,0.001023827237077,-0.0217154938727617,0.0,0.0,0.0,-0.0091016264632344,60.0,12.98123836517334,0.0,-7.146942948565993e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280334472656,0.0,0.0,9.610815322957932e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280334472656,0.0,0.0,0.0001012065185932,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279724121094,0.0,0.0,7.475079473806545e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280334472656,0.0,0.0,0.0001012065185932,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277893066406,0.0,0.0,0.0004800799069926,287.10552978515625,294.1499938964844,296.4184875488281,295.22900390625,298.4349975585937,296.51708984375,288.6591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240202536806,8.672831341982601e-09,0.0010240115225315,-0.0217719264328479,0.0,0.0,0.0,-0.0091123096644878,60.0,12.96864128112793,0.0,-7.149516534354916e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344421386719,0.0,0.0,9.61303449003026e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344421386719,0.0,0.0,0.0001012298889691,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343811035156,0.0,0.0,7.47680533095263e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344421386719,0.0,0.0,0.0001012298889691,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341979980469,0.0,0.0,0.0004801907634828,287.1121520996094,294.1499938964844,296.410400390625,295.2341613769531,298.4165954589844,296.49981689453125,288.6648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242565767839,8.700481224366285e-09,0.0010242479620501,-0.0218443311750888,0.0,0.0,0.0,-0.009126016870141,60.0,12.958515167236328,0.0,-7.152818426447993e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408508300781,0.0,0.0,9.61593905230984e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408508300781,0.0,0.0,0.0001012604770949,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407897949219,0.0,0.0,7.479065243387595e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408508300781,0.0,0.0,0.0001012604770949,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406066894531,0.0,0.0,0.0004803358460776,287.1187744140625,294.1499938964844,296.4034423828125,295.2402648925781,298.3983154296875,296.4843444824219,288.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245661251246,8.736673606790646e-09,0.0010245573939755,-0.0219391044229269,0.0,0.0,0.0,-0.0091439587995409,60.0,12.95179557800293,0.0,-7.157142078995093e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472595214844,0.0,0.0,9.619543561711907e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472595214844,0.0,0.0,0.0001012984284898,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471984863281,0.0,0.0,7.481867942260578e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472595214844,0.0,0.0,0.0001012984284898,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470153808594,0.0,0.0,0.0004805158823728,287.1253662109375,294.1499938964844,296.3975830078125,295.24725341796875,298.380126953125,296.47027587890625,288.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249499464407,8.781574578620166e-09,0.0010249412152916,-0.0220566820353269,0.0,0.0,0.0,-0.0091662174090743,60.0,12.94777774810791,0.0,-7.162508097735555e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536682128906,0.0,0.0,9.623986261431128e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536682128906,0.0,0.0,0.0001013452128972,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536071777344,0.0,0.0,7.485323294531554e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536682128906,0.0,0.0,0.0001013452128972,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534240722656,0.0,0.0,0.00048073779908,287.1319885253906,294.1499938964844,296.39276123046875,295.255126953125,298.3620300292969,296.4576721191406,288.6815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254232911393,8.836926745914297e-09,0.0010254145599901,-0.0222016256302595,0.0,0.0,0.0,-0.0091936578974127,60.0,12.94688320159912,0.0,-7.16912538223369e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600769042969,0.0,0.0,9.629206761019304e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.860107421875,0.0,0.0,0.000101400190033,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86004638671875,0.0,0.0,7.48938400647603e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600769042969,0.0,0.0,0.000101400190033,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598327636719,0.0,0.0,0.0004809985985048,287.1386108398437,294.1499938964844,296.388916015625,295.2637939453125,298.3440856933594,296.4461975097656,288.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259796399623,8.901976933373135e-09,0.0010259706759825,-0.0223719626665115,0.0,0.0,0.0,-0.0092259058728814,60.0,12.948455810546877,0.0,-7.17690582519026e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.86651611328125,0.0,0.0,9.63534039328806e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86651611328125,0.0,0.0,0.0001014647787087,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.866455078125,0.0,0.0,7.49415485188365e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86651611328125,0.0,0.0,0.0001014647787087,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86627197265625,0.0,0.0,0.000481304974528,287.14520263671875,294.1499938964844,296.38604736328125,295.2732238769531,298.3262634277344,296.4363098144531,288.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266330791637,8.978393140068874e-09,0.0010266241151839,-0.0225720610469579,0.0,0.0,0.0,-0.0092637883499264,60.0,12.953535079956056,0.0,-7.186051931284966e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729248046875,0.0,0.0,9.64221326285042e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729248046875,0.0,0.0,0.0001015371599351,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.87286376953125,0.0,0.0,7.49950049794279e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729248046875,0.0,0.0,0.0001015371599351,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,0.0004816483124159,287.1518249511719,294.1499938964844,296.3840637207031,295.28338623046875,298.3085327148437,296.4274597167969,288.6980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027365331538,9.064026862404262e-09,0.0010273562511429,-0.0227962881326675,0.0,0.0,0.0,-0.0093062408268451,60.0,12.96093463897705,0.0,-7.19630719459019e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,9.649976709624752e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,0.0001016189053189,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793029785156,0.0,0.0,7.505538815166801e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,0.0001016189053189,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791198730469,0.0,0.0,0.0004820361209567,287.158447265625,294.1499938964844,296.3829650878906,295.2942199707031,298.2909851074219,296.41998291015625,288.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281924623996,9.160752156844865e-09,0.0010281832655891,-0.0230495575815439,0.0,0.0,0.0,-0.0093541909009218,60.0,12.971535682678224,0.0,-7.207900409866852e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88580322265625,0.0,0.0,9.65842409641482e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88580322265625,0.0,0.0,0.0001017078611766,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857421875,0.0,0.0,7.512109004892409e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88580322265625,0.0,0.0,0.0001017078611766,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88555908203125,0.0,0.0,0.0004824580682907,287.1650695800781,294.1499938964844,296.3826599121094,295.3056945800781,298.2735595703125,296.4134521484375,288.7089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290924692526,9.266000411400911e-09,0.0010290831560268,-0.0233251377940177,0.0,0.0,0.0,-0.0094063663855195,60.0,12.984317779541016,0.0,-7.220525333195837e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922424316406,0.0,0.0,9.667665290180594e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922424316406,0.0,0.0,0.0001018051771097,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921813964844,0.0,0.0,7.519296195823699e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922119140625,0.0,0.0,0.0001018051771097,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919982910156,0.0,0.0,0.0004829196841455,287.17169189453125,294.1499938964844,296.3831481933594,295.3177490234375,298.2562866210937,296.4082336425781,288.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300769936293,9.381133203589798e-09,0.0010300676804035,-0.0236265957355499,0.0,0.0,0.0,-0.0094634434208273,60.0,13.000070571899414,0.0,-7.234348231577314e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.898681640625,0.0,0.0,9.677500929683448e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.898681640625,0.0,0.0,0.0001019087503664,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89862060546875,0.0,0.0,7.526946137659252e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.898681640625,0.0,0.0,0.0001019087503664,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984375,0.0,0.0,0.0004834109859075,287.1783142089844,294.1499938964844,296.3843688964844,295.3303527832031,298.2391357421875,296.4039001464844,288.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311249643564,9.503679621047922e-09,0.0010311155347153,-0.0239474549889564,0.0,0.0,0.0,-0.0095241945236921,60.0,13.017817497253418,0.0,-7.24907636140415e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051208496094,0.0,0.0,9.687986312201248e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051208496094,0.0,0.0,0.0001020191630232,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9050598144531,0.0,0.0,7.535101030953228e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051208496094,0.0,0.0,0.0001020191630232,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048767089844,0.0,0.0,0.0004839347675442,287.1849670410156,294.1499938964844,296.3862609863281,295.3434753417969,298.22216796875,296.4007263183594,288.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322422021999,9.634320008444774e-09,0.0010322325397282,-0.0242894999682903,0.0,0.0,0.0,-0.0095889577642083,60.0,13.038183212280272,0.0,-7.264793566719163e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115905761719,0.0,0.0,9.69898101175204e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115905761719,0.0,0.0,0.0001021349453367,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115295410156,0.0,0.0,7.54365319153294e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115600585937,0.0,0.0,0.0001021349453367,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,0.0004844839859288,287.19158935546875,294.1499938964844,296.3887939453125,295.3570251464844,298.20538330078125,296.3985290527344,288.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334135731682,9.771306430650384e-09,0.0010334037942811,-0.0246481504291296,0.0,0.0,0.0,-0.0096568679437041,60.0,13.06057357788086,0.0,-7.281292369043514e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91802978515625,0.0,0.0,9.710433369036764e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91802978515625,0.0,0.0,0.0001022555443341,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179992675781,0.0,0.0,7.552559691248462e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.91802978515625,0.0,0.0,0.0001022555443341,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178161621094,0.0,0.0,0.0004850560217164,287.1982421875,294.1499938964844,296.39190673828125,295.3710021972656,298.188720703125,296.3971862792969,288.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346337221562,9.913991405596793e-09,0.0010346238268539,-0.0250217095017433,0.0,0.0,0.0,-0.0097276018932461,60.0,13.084808349609377,0.0,-7.298497450847209e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92449951171875,0.0,0.0,9.722290269564836e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92449951171875,0.0,0.0,0.0001023803997668,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244384765625,0.0,0.0,7.561781967524439e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92449951171875,0.0,0.0,0.0001023803997668,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242858886719,0.0,0.0,0.00048564831377,287.2048645019531,294.1499938964844,296.39556884765625,295.3853454589844,298.1722106933594,296.3965759277344,288.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358970612287,1.0061720345788672e-08,0.001035887049511,-0.0254084654152393,0.0,0.0,0.0,-0.0098008373752236,60.0,13.11056137084961,0.0,-7.316332073514786e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93096923828125,0.0,0.0,9.734493505675346e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9309997558594,0.0,0.0,0.0001025089077302,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9309387207031,0.0,0.0,7.571273454232141e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.93096923828125,0.0,0.0,0.0001025089077302,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9307556152344,0.0,0.0,0.0004862578934989,287.2115173339844,294.1499938964844,296.3997497558594,295.4000244140625,298.1559143066406,296.3970947265625,288.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371973039582,1.0213764944921875e-08,0.0010371871758252,-0.0258065070956945,0.0,0.0,0.0,-0.0098762130364775,60.0,13.138531684875488,0.0,-7.334710261375221e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374694824219,0.0,0.0,9.746937575982884e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374694824219,0.0,0.0,0.0001026399550028,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374084472656,0.0,0.0,7.58095266064629e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374694824219,0.0,0.0,0.0001026399550028,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9372253417969,0.0,0.0,0.0004868795222137,287.2182006835937,294.1499938964844,296.4043884277344,295.4149475097656,298.1397705078125,296.3983154296875,288.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385232744738,1.0368811587113669e-08,0.0010385129135102,-0.0262123961001634,0.0,0.0,0.0,-0.0099530760198831,60.0,13.167783737182615,0.0,-7.35347498448391e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439697265625,0.0,0.0,9.759572276379912e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439697265625,0.0,0.0,0.0001027730031637,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94390869140625,0.0,0.0,7.590779569000006e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439392089844,0.0,0.0,0.0001027730031637,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437255859375,0.0,0.0,0.0004875106387771,287.224853515625,294.1499938964844,296.409423828125,295.4301147460937,298.1238098144531,296.4002685546875,288.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398693848401,1.052623321839974e-08,0.0010398589074611,-0.0266244877129793,0.0,0.0,0.0,-0.010031116195023,60.0,13.198369979858398,0.0,-7.372551635853597e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.950439453125,0.0,0.0,9.772351040737703e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504699707031,0.0,0.0,0.0001029075647238,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504089355469,0.0,0.0,7.60071852710098e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.950439453125,0.0,0.0,0.0001029075647238,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9502258300781,0.0,0.0,0.0004881489730905,287.23150634765625,294.1499938964844,296.41485595703125,295.44549560546875,298.10797119140625,296.4027709960937,288.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412309784442,1.0685443641023085e-08,0.0010412202682346,-0.0270412508398294,0.0,0.0,0.0,-0.0101100429892539,60.0,13.229830741882324,0.0,-7.391870582296178e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569702148437,0.0,0.0,9.78517928160727e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569702148437,0.0,0.0,0.0001030426501529,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569091796875,0.0,0.0,7.61069604777731e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569396972656,0.0,0.0,0.0001030426501529,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,0.0004887897521257,287.2381896972656,294.1499938964844,296.42059326171875,295.46099853515625,298.0923767089844,296.4060974121094,288.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425978107377,1.0845273124004962e-08,0.0010425869841128,-0.0274596195667982,0.0,0.0,0.0,-0.0101892771199345,60.0,13.26262378692627,0.0,-7.411289715264503e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634704589844,0.0,0.0,9.79803444352001e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634704589844,0.0,0.0,0.0001031780193443,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634094238281,0.0,0.0,7.62069394113496e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634704589844,0.0,0.0,0.0001031780193443,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632568359375,0.0,0.0,0.0004894318990409,287.244873046875,294.1499938964844,296.4266052246094,295.4765930175781,298.076904296875,296.40985107421875,288.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043967436999,1.1005438338429484e-08,0.0010439564939588,-0.0278788525611162,0.0,0.0,0.0,-0.0102686779573559,60.0,13.296008110046388,0.0,-7.430775639249988e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700012207031,0.0,0.0,9.81082848738879e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700012207031,0.0,0.0,0.0001033127482514,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9699401855469,0.0,0.0,7.630645268363878e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.969970703125,0.0,0.0,0.0001033127482514,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697570800781,0.0,0.0,0.0004900709609501,287.2515563964844,294.1499938964844,296.432861328125,295.4922180175781,298.0616760253906,296.4143371582031,288.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453306604176,1.1164845048483585e-08,0.0010453194845467,-0.0282960869371891,0.0,0.0,0.0,-0.0103477025404572,60.0,13.33034610748291,0.0,-7.450194061675577e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765014648437,0.0,0.0,9.823552682064474e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765319824219,0.0,0.0,0.0001034467422869,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764709472656,0.0,0.0,7.64054202591069e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765014648437,0.0,0.0,0.0001034467422869,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762878417969,0.0,0.0,0.0004907065886072,287.2582397460937,294.1499938964844,296.4393005371094,295.50787353515625,298.046630859375,296.41925048828125,288.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466864332556,1.1323382231864798e-08,0.0010466751409694,-0.0287110283970832,0.0,0.0,0.0,-0.0104262959212064,60.0,13.365137100219728,0.0,-7.469531482229287e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9830627441406,0.0,0.0,9.836129902396352e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9830627441406,0.0,0.0,0.0001035791938193,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9830017089844,0.0,0.0,7.65032455092296e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9830322265625,0.0,0.0,0.0001035791938193,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828186035156,0.0,0.0,0.0004913348820991,287.2649230957031,294.1499938964844,296.44586181640625,295.52349853515625,298.03173828125,296.424560546875,288.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480266064405,1.1480093320415108e-08,0.0010480150813236,-0.0291211772710084,0.0,0.0,0.0,-0.0105039849877357,60.0,13.400225639343262,0.0,-7.488671371902458e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895935058594,0.0,0.0,9.84851794783026e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895935058594,0.0,0.0,0.0001037096444633,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895324707031,0.0,0.0,7.659959373995662e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895935058594,0.0,0.0,0.0001037096444633,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9893798828125,0.0,0.0,0.0004919536877423,287.2716369628906,294.1499938964844,296.4525451660156,295.5390319824219,298.0169982910156,296.4301147460937,288.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493465233594,1.1634439189833756e-08,0.0010493348818272,-0.0295251216739416,0.0,0.0,0.0,-0.0105804996564984,60.0,13.435402870178224,0.0,-7.507546229135188e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
