time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9961242675781,0.0,0.0,9.860700811259449e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9961242675781,0.0,0.0,0.000103837934148,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99609375,0.0,0.0,7.669434853596613e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9961242675781,0.0,0.0,0.000103837934148,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99591064453125,0.0,0.0,0.0004925622488372,287.2783203125,294.1499938964844,296.45928955078125,295.554443359375,298.00250244140625,296.4360656738281,288.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506445541977,1.1786229769938929e-08,0.0010506327962502,-0.0299223642796278,0.0,0.0,0.0,-0.0106557486578822,60.0,13.470746994018556,0.0,-7.526131184931728e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,9.872636292129756e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,0.0001039636190398,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00262451171875,0.0,0.0,7.67871824791655e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,0.0001039636190398,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024719238281,0.0,0.0,0.0004931584699079,287.2850341796875,294.1499938964844,296.4660339355469,295.5696716308594,297.9881286621094,296.4422607421875,288.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519162751734,1.1934942811819838e-08,0.0010519044008105,-0.0303115397691726,0.0,0.0,0.0,-0.0107294721528887,60.0,13.505982398986816,0.0,-7.544362290445862e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0092468261719,0.0,0.0,9.884264727588744e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0092468261719,0.0,0.0,0.0001040860734065,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091857910156,0.0,0.0,7.68776226323098e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0092468261719,0.0,0.0,0.0001040860734065,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.009033203125,0.0,0.0,0.0004937393241561,287.291748046875,294.1499938964844,296.4727478027344,295.58465576171875,297.9739990234375,296.4486083984375,288.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531552834436,1.2079823363819742e-08,0.0010531431762501,-0.030690673738718,0.0,0.0,0.0,-0.0108012957498431,60.0,13.540939331054688,0.0,-7.562144332950993e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.01580810546875,0.0,0.0,9.895587572827937e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01580810546875,0.0,0.0,0.0001042053045239,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157470703125,0.0,0.0,7.696569082327187e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01580810546875,0.0,0.0,0.0001042053045239,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155944824219,0.0,0.0,0.0004943048697896,287.2984619140625,294.1499938964844,296.4793701171875,295.5993957519531,297.9599914550781,296.455078125,288.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543616954237,1.222089895946965e-08,0.0010543495882302,-0.0310598369687795,0.0,0.0,0.0,-0.0108712324872612,60.0,13.575501441955566,0.0,-7.579479444075332e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223693847656,0.0,0.0,9.906585910357536e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223693847656,0.0,0.0,0.0001043211304931,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223388671875,0.0,0.0,7.705123425694183e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223693847656,0.0,0.0,0.0001043211304931,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02215576171875,0.0,0.0,0.0004948542919009,287.30517578125,294.1499938964844,296.4858703613281,295.61383056640625,297.9461975097656,296.461669921875,288.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555336484685,1.2357936896023602e-08,0.0010555213084444,-0.0314184203743934,0.0,0.0,0.0,-0.0109391678124666,60.0,13.609564781188965,0.0,-7.596337781023976e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289611816406,0.0,0.0,9.91722263279371e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289611816406,0.0,0.0,0.0001044331365847,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289001464844,0.0,0.0,7.713396189501509e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289611816406,0.0,0.0,0.0001044331365847,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287475585937,0.0,0.0,0.0004953856114298,287.3119201660156,294.1499938964844,296.4922180175781,295.6278991699219,297.9325866699219,296.4682312011719,288.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566669516265,1.2490463774383898e-08,0.0010566544951871,-0.031765192747116,0.0,0.0,0.0,-0.0110048670321702,60.0,13.642976760864258,0.0,-7.612658947664387e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355224609375,0.0,0.0,9.927419887389988e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355529785156,0.0,0.0,0.0001045405151671,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354919433594,0.0,0.0,7.721326983300969e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355224609375,0.0,0.0,0.0001045405151671,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03533935546875,0.0,0.0,0.0004958949866704,287.3186340332031,294.1499938964844,296.4983215332031,295.6415710449219,297.91912841796875,296.4747619628906,288.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577534558251,1.2617511480073064e-08,0.0010577408829703,-0.032097615301609,0.0,0.0,0.0,-0.0110678505152463,60.0,13.675501823425291,0.0,-7.628321441188747e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421142578125,0.0,0.0,9.93717258097604e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421142578125,0.0,0.0,0.0001046432153088,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0420837402344,0.0,0.0,7.728912896709517e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421142578125,0.0,0.0,0.0001046432153088,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419006347656,0.0,0.0,0.0004963821265846,287.32537841796875,294.1499938964844,296.5041809082031,295.65478515625,297.90582275390625,296.4812316894531,288.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058792695403,1.2739028498742757e-08,0.0010587798897176,-0.0324155576527118,0.0,0.0,0.0,-0.0111280912533402,60.0,13.70711898803711,0.0,-7.643317445626965e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487060546875,0.0,0.0,9.94640140561387e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487060546875,0.0,0.0,0.0001047404002747,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486755371094,0.0,0.0,7.736090628895909e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487060546875,0.0,0.0,0.0001047404002747,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484924316406,0.0,0.0,0.000496843131259,287.33209228515625,294.1499938964844,296.5097351074219,295.6675109863281,297.8927307128906,296.4875183105469,288.837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597760556265,1.2854013853313973e-08,0.0010597631335258,-0.0327164009213447,0.0,0.0,0.0,-0.0111850947141647,60.0,13.737539291381836,0.0,-7.657520484372071e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552978515625,0.0,0.0,9.955133282346652e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552978515625,0.0,0.0,0.000104832353827,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552673339844,0.0,0.0,7.742882007732987e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552978515625,0.0,0.0,0.000104832353827,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550842285156,0.0,0.0,0.0004972793394699,287.3388366699219,294.1499938964844,296.51495361328125,295.6797180175781,297.8797607421875,296.49365234375,288.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607064468786,1.2962813933370398e-08,0.0010606935247778,-0.0330010540783405,0.0,0.0,0.0,-0.011239031329751,60.0,13.76677417755127,0.0,-7.670971768902747e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0618896484375,0.0,0.0,9.963277261704206e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0618896484375,0.0,0.0,0.0001049181155394,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0618591308594,0.0,0.0,7.749216456431895e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0618896484375,0.0,0.0,0.0001049181155394,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06170654296875,0.0,0.0,0.000497686152812,287.3455505371094,294.1499938964844,296.5197448730469,295.6913146972656,297.866943359375,296.49951171875,288.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615742066875,1.306428565328588e-08,0.0010615611681714,-0.0332665257155895,0.0,0.0,0.0,-0.0112893348559737,60.0,13.794466018676758,0.0,-7.683527769586362e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0684814453125,0.0,0.0,9.970850078389049e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0685119628906,0.0,0.0,0.0001049978600349,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0684509277344,0.0,0.0,7.755106344120577e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0684814453125,0.0,0.0,0.0001049978600349,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682983398437,0.0,0.0,0.0004980644444003,287.352294921875,294.1499938964844,296.5241394042969,295.7022705078125,297.854248046875,296.505126953125,288.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062381081283,1.3158636846810625e-08,0.0010623679263517,-0.0335133634507656,0.0,0.0,0.0,-0.0113361086696386,60.0,13.820808410644531,0.0,-7.695211934333201e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751037597656,0.0,0.0,9.977895388146862e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751037597656,0.0,0.0,0.0001050720456987,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750427246094,0.0,0.0,7.760585867799819e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751037597656,0.0,0.0,0.0001050720456987,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07489013671875,0.0,0.0,0.0004984163679182,287.3590087890625,294.1499938964844,296.52801513671875,295.71258544921875,297.8417663574219,296.5103454589844,288.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631318436935,1.3246419072743263e-08,0.0010631185723468,-0.0337430089712142,0.0,0.0,0.0,-0.0113796265795826,60.0,13.845117568969728,0.0,-7.70609034361769e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816955566406,0.0,0.0,9.984356438508256e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816955566406,0.0,0.0,0.0001051400904543,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816650390625,0.0,0.0,7.765611371723935e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816955566406,0.0,0.0,0.0001051400904543,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0815124511719,0.0,0.0,0.000498739129398,287.3657531738281,294.1499938964844,296.5313720703125,295.7221374511719,297.8293762207031,296.5151672363281,288.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638203239068,1.3326923564704884e-08,0.0010638069361448,-0.0339536145329475,0.0,0.0,0.0,-0.0114195365458726,60.0,13.867714881896973,0.0,-7.716074179597855e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883178710937,0.0,0.0,9.990210674004628e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883178710937,0.0,0.0,0.0001052017396432,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882568359375,0.0,0.0,7.770164665998891e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882873535156,0.0,0.0,0.0001052017396432,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881042480469,0.0,0.0,0.0004990315646864,287.3724975585937,294.1499938964844,296.5341491699219,295.73095703125,297.8171691894531,296.5195617675781,288.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644440772011,1.3399864329244338e-08,0.0010644306894391,-0.0341444239020347,0.0,0.0,0.0,-0.0114556960761547,60.0,13.888387680053713,0.0,-7.725125072965967e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09490966796875,0.0,0.0,9.995487926062196e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09490966796875,0.0,0.0,0.0001052573061315,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948791503906,0.0,0.0,7.774269033689052e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09490966796875,0.0,0.0,0.0001052573061315,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947265625,0.0,0.0,0.000499295128975,287.37921142578125,294.1499938964844,296.53631591796875,295.73895263671875,297.8050231933594,296.5235595703125,288.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650063632056,1.346561262494106e-08,0.0010649928590282,-0.0343164168298244,0.0,0.0,0.0,-0.0114882905036211,60.0,13.90725040435791,0.0,-7.733288498457115e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,0.0001000015763565,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,0.000105306484329,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014709472656,0.0,0.0,7.777901191730052e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015014648437,0.0,0.0,0.000105306484329,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.101318359375,0.0,0.0,0.00049952842528,287.3859558105469,294.1499938964844,296.5378112792969,295.7460632324219,297.7930603027344,296.5268859863281,288.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655039222911,1.3523798969572454e-08,0.0010654904181137,-0.034468624740839,0.0,0.0,0.0,-0.011517135426402,60.0,13.923431396484377,0.0,-7.740516139165265e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081237792969,0.0,0.0,0.0001000429183477,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081237792969,0.0,0.0,0.0001053500091074,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10809326171875,0.0,0.0,7.78111643739976e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081237792969,0.0,0.0,0.0001053500091074,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1079406738281,0.0,0.0,0.0004997348878532,287.3926696777344,294.1499938964844,296.5386047363281,295.7522888183594,297.7812194824219,296.5296630859375,288.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659444378688,1.3575302659774025e-08,0.0010659308172762,-0.0346033535897731,0.0,0.0,0.0,-0.0115426685661077,60.0,13.937459945678713,0.0,-7.746916708128992e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,0.0001000787742668,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,0.0001053877713275,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146850585937,0.0,0.0,7.783905311953276e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1147155761719,0.0,0.0,0.0001053877713275,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1145324707031,0.0,0.0,0.0004999139928258,287.3994140625,294.1499938964844,296.53863525390625,295.757568359375,297.7694702148437,296.53179931640625,288.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663265129551,1.361998158699862e-08,0.0010663128923624,-0.0347202233970165,0.0,0.0,0.0,-0.0115648172795772,60.0,13.949130058288574,0.0,-7.752471020694429e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.121337890625,0.0,0.0,0.0001001091950456,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.121337890625,0.0,0.0,0.0001054198073688,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1213073730469,0.0,0.0,7.786271453369409e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.121337890625,0.0,0.0,0.0001054198073688,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12115478515625,0.0,0.0,0.0005000659730285,287.4061279296875,294.1499938964844,296.5378723144531,295.7618408203125,297.7578125,296.53326416015625,288.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666507296264,1.3657884601059322e-08,0.0010666369926184,-0.0348193682730197,0.0,0.0,0.0,-0.0115836076438426,60.0,13.958263397216797,0.0,-7.757184761203463e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279296875,0.0,0.0,0.0001001350829028,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279602050781,0.0,0.0,0.000105447070382,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278991699219,0.0,0.0,7.788284710841253e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279296875,0.0,0.0,0.000105447070382,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12774658203125,0.0,0.0,0.000500195310451,287.412841796875,294.1499938964844,296.5362548828125,295.7650756835937,297.7462463378906,296.5340881347656,288.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669265175238,1.3690137912192313e-08,0.0010669128969311,-0.0349037386476993,0.0,0.0,0.0,-0.0115995975211262,60.0,13.965082168579102,0.0,-7.761196485489563e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1345520019531,0.0,0.0,0.0001001551936496,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1345520019531,0.0,0.0,0.0001054682506946,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1344909667969,0.0,0.0,7.789849041728303e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1345520019531,0.0,0.0,0.0001054682506946,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343688964844,0.0,0.0,0.0005002957768738,287.4195556640625,294.1499938964844,296.53375244140625,295.7672119140625,297.7348022460937,296.53399658203125,288.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671408381313,1.3715199642660993e-08,0.0010671272175386,-0.0349692925810813,0.0,0.0,0.0,-0.0116120213642716,60.0,13.96870231628418,0.0,-7.764315057556814e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1411437988281,0.0,0.0,0.0001001719938358,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1411437988281,0.0,0.0,0.0001054859385476,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14111328125,0.0,0.0,7.79115580371581e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1411437988281,0.0,0.0,0.0001054859385476,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1409606933594,0.0,0.0,0.0005003796541132,287.42626953125,294.1499938964844,296.5303039550781,295.7682189941406,297.723388671875,296.5333251953125,288.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673198848962,1.3736128678942805e-08,0.0010673061478883,-0.0350240394473075,0.0,0.0,0.0,-0.0116223972290754,60.0,13.9702787399292,0.0,-7.766919907226112e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477355957031,0.0,0.0,0.0001001833588816,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14776611328125,0.0,0.0,0.0001054979002219,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.147705078125,0.0,0.0,7.792039832565933e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477355957031,0.0,0.0,0.0001054979002219,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1475524902344,0.0,0.0,0.0005004364647902,287.4329833984375,294.1499938964844,296.5259094238281,295.7680358886719,297.7120666503906,296.5315856933594,288.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674409568309,1.3750285354774404e-08,0.001067427219823,-0.0350610688328743,0.0,0.0,0.0,-0.0116294156759977,60.0,13.96833324432373,0.0,-7.768682053210797e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15435791015625,0.0,0.0,0.0001001919372356,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15435791015625,0.0,0.0,0.0001055069369613,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.154296875,0.0,0.0,7.792707037879154e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15435791015625,0.0,0.0,0.0001055069369613,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541748046875,0.0,0.0,0.0005004793056286,287.439697265625,294.1499938964844,296.5204772949219,295.76666259765625,297.7008056640625,296.5292053222656,288.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675324592739,1.3760975470233916e-08,0.0010675186058506,-0.0350890308618545,0.0,0.0,0.0,-0.0116347149014472,60.0,13.964235305786133,0.0,-7.77001218921214e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16094970703125,0.0,0.0,0.0001001957789412,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16094970703125,0.0,0.0,0.0001055109823937,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.160888671875,0.0,0.0,7.793005352141336e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16094970703125,0.0,0.0,0.0001055109823937,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,0.0005004985141567,287.4463806152344,294.1499938964844,296.51397705078125,295.76397705078125,297.6895751953125,296.5256652832031,288.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675733210518,1.3765760975559262e-08,0.0010675595840439,-0.0351015478372573,0.0,0.0,0.0,-0.0116370869800448,60.0,13.956465721130373,0.0,-7.770608334567441e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16754150390625,0.0,0.0,0.0001001971613732,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16754150390625,0.0,0.0,0.0001055124375852,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16748046875,0.0,0.0,7.793113036314026e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16754150390625,0.0,0.0,0.0001055124375852,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673583984375,0.0,0.0,0.0005005053826607,287.4530944824219,294.1499938964844,296.50634765625,295.7599792480469,297.6783752441406,296.5213623046875,288.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675881057977,1.3767481377158221e-08,0.0010675743687897,-0.0351060479879379,0.0,0.0,0.0,-0.0116379410028457,60.0,13.946324348449709,0.0,-7.770822207930905e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.17413330078125,0.0,0.0,0.0001001948985503,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17413330078125,0.0,0.0,0.0001055100583471,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.174072265625,0.0,0.0,7.792936958139762e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17413330078125,0.0,0.0,0.0001055100583471,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739501953125,0.0,0.0,0.0005004940903745,287.45977783203125,294.1499938964844,296.4975891113281,295.754638671875,297.6672058105469,296.5160217285156,288.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675640078261,1.3764662298854093e-08,0.0010675502708181,-0.0350986756384372,0.0,0.0,0.0,-0.0116365430876612,60.0,13.93292236328125,0.0,-7.77047119981944e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18072509765625,0.0,0.0,0.0001001900891424,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18072509765625,0.0,0.0,0.0001055049942806,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806640625,0.0,0.0,7.792562973918393e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806945800781,0.0,0.0,0.0001055049942806,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805419921875,0.0,0.0,0.0005004701088182,287.4664611816406,294.1499938964844,296.48760986328125,295.74786376953125,297.65606689453125,296.5096435546875,288.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675127850845,1.3758673311770052e-08,0.0010674990480765,-0.0350830070674419,0.0,0.0,0.0,-0.0116335740312933,60.0,13.916319847106934,0.0,-7.769725840489627e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1872863769531,0.0,0.0,0.0001001827113213,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1872863769531,0.0,0.0,0.0001054972235579,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.187255859375,0.0,0.0,7.791989628458396e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1872863769531,0.0,0.0,0.0001054972235579,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871032714844,0.0,0.0,0.0005004332051612,287.47314453125,294.1499938964844,296.47637939453125,295.7396545410156,297.6449279785156,296.5022888183594,288.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674342047423,1.3749477112412478e-08,0.0010674204677343,-0.0350589528679847,0.0,0.0,0.0,-0.0116290152072906,60.0,13.896821022033691,0.0,-7.768581156142319e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938781738281,0.0,0.0,0.0001001730779535,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938781738281,0.0,0.0,0.0001054870808729,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.19384765625,0.0,0.0,7.791240204824135e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938781738281,0.0,0.0,0.0001054870808729,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1936950683594,0.0,0.0,0.0005003851256333,287.47979736328125,294.1499938964844,296.4638671875,295.7299499511719,297.6337585449219,296.4935302734375,288.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673315264284,1.3737477821962333e-08,0.0010673177894204,-0.0350275672972202,0.0,0.0,0.0,-0.0116230668500065,60.0,13.873255729675291,0.0,-7.76708759531175e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.200439453125,0.0,0.0,0.0001001622513285,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.200439453125,0.0,0.0,0.0001054756794474,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2004089355469,0.0,0.0,7.790398376528174e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.200439453125,0.0,0.0,0.0001054756794474,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002868652344,0.0,0.0,0.0005003310507163,287.4864807128906,294.1499938964844,296.45001220703125,295.7186889648437,297.6225891113281,296.4837646484375,288.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672161588445,1.3723985503588665e-08,0.0010672025382518,-0.0349922738969326,0.0,0.0,0.0,-0.0116163780912756,60.0,13.846885681152344,0.0,-7.765408582827149e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,0.0001001527707558,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,0.0001054656968335,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069702148437,0.0,0.0,7.789660594426095e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,0.0001054656968335,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20684814453125,0.0,0.0,0.0005002836696803,287.4931335449219,294.1499938964844,296.4352111816406,295.70587158203125,297.61138916015625,296.4727478027344,288.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671151103451,1.3712171842428234e-08,0.0010671014897525,-0.0349613726139068,0.0,0.0,0.0,-0.0116105210036039,60.0,13.816939353942873,0.0,-7.763938469906861e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,0.0001001515774987,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,0.0001054644380928,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,7.789567462168634e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,0.0001054644380928,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134094238281,0.0,0.0,0.0005002777324989,287.4997863769531,294.1499938964844,296.41998291015625,295.69158935546875,297.6001281738281,296.46051025390625,288.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671024210751,1.3710685031753655e-08,0.0010670886840671,-0.0349574834108352,0.0,0.0,0.0,-0.0116097843274474,60.0,13.783580780029297,0.0,-7.763753018252828e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201538085937,0.0,0.0,0.0001001546479528,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201538085937,0.0,0.0,0.000105467668618,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201232910156,0.0,0.0,7.78980684117414e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201538085937,0.0,0.0,0.000105467668618,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0005002930411137,287.5064392089844,294.1499938964844,296.404296875,295.6759033203125,297.5888366699219,296.4476013183594,288.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671350173652,1.3714510416207304e-08,0.0010671213967725,-0.0349674895405769,0.0,0.0,0.0,-0.0116116805002093,60.0,13.748334884643556,0.0,-7.764229081885787e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,0.0001001663913484,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,0.00010548003047,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,7.79071997385472e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,0.00010548003047,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265319824219,0.0,0.0,0.0005003517144359,287.5130615234375,294.1499938964844,296.38818359375,295.6588439941406,297.5775146484375,296.433837890625,288.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672600474208,1.3729136938422926e-08,0.0010672464268282,-0.0350057482719421,0.0,0.0,0.0,-0.0116189308464527,60.0,13.710411071777344,0.0,-7.766049492374806e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332763671875,0.0,0.0,0.0001001837154035,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332763671875,0.0,0.0,0.0001054982785717,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,7.792067481204867e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332763671875,0.0,0.0,0.0001054982785717,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23309326171875,0.0,0.0,0.0005004382692277,287.51971435546875,294.1499938964844,296.37164306640625,295.6404724121094,297.5661315917969,296.4194641113281,288.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674446821212,1.3750727667627416e-08,0.0010674309451133,-0.0350622236728668,0.0,0.0,0.0,-0.0116296345368027,60.0,13.670520782470703,0.0,-7.76873676500145e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,0.0001002084973151,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,0.0001055243774317,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23980712890625,0.0,0.0,7.793994882376865e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,0.0001055243774317,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,0.0005005620769225,287.5263366699219,294.1499938964844,296.354736328125,295.620849609375,297.5546875,296.4045104980469,288.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677087120711,1.3781606966745132e-08,0.0010676948586478,-0.035142995417118,0.0,0.0,0.0,-0.0116449417546391,60.0,13.628610610961914,0.0,-7.772580801201914e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,0.0001002403587335,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,0.0001055579268722,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.246337890625,0.0,0.0,7.796473073540255e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,0.0001055579268722,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462158203125,0.0,0.0,0.0005007211584597,287.5329895019531,294.1499938964844,296.3374328613281,295.6000366210937,297.543212890625,296.3889465332031,288.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680480627343,1.3821298772143107e-08,0.001068034209311,-0.0352468155324459,0.0,0.0,0.0,-0.0116646187379956,60.0,13.584567070007324,0.0,-7.77752333647186e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
