time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,0.0001002786666504,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529602050781,0.0,0.0,0.0001055982720572,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528991699219,0.0,0.0,7.799452578183264e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,0.0001055982720572,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527770996094,0.0,0.0,0.0005009125452488,287.53961181640625,294.1499938964844,296.3197631835937,295.5780334472656,297.5316467285156,296.3729248046875,288.9918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684562148526,1.3869033033131473e-08,0.0010684423614293,-0.0353716723620891,0.0,0.0,0.0,-0.0116882817819714,60.0,13.538846015930176,0.0,-7.783469868627435e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594909667969,0.0,0.0,0.0001003240759018,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594909667969,0.0,0.0,0.0001056460823747,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25946044921875,0.0,0.0,7.802984328009188e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594909667969,0.0,0.0,0.0001056460823747,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25933837890625,0.0,0.0,0.0005011393805034,287.5462341308594,294.1499938964844,296.3017883300781,295.5549621582031,297.5200500488281,296.3562927246094,288.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689399205148,1.3925605557574272e-08,0.0010689260670915,-0.0355196446180343,0.0,0.0,0.0,-0.0117163276299834,60.0,13.490952491760254,0.0,-7.790519873651648e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660522460937,0.0,0.0,0.0001003756988211,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660522460937,0.0,0.0,0.00010570044833,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660217285156,0.0,0.0,7.806999201420695e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660522460937,0.0,0.0,0.00010570044833,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,0.0005013972404412,287.5528564453125,294.1499938964844,296.283447265625,295.5308532714844,297.50836181640625,296.3392639160156,289.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694899829104,1.3989927438728957e-08,0.0010694760130718,-0.0356878824532032,0.0,0.0,0.0,-0.0117482142522931,60.0,13.44163703918457,0.0,-7.798539058967435e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726135253906,0.0,0.0,0.0001004335281322,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726135253906,0.0,0.0,0.0001057613408192,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,7.811497198417783e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726135253906,0.0,0.0,0.0001057613408192,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,0.0005016861250624,287.5594787597656,294.1499938964844,296.26483154296875,295.5057373046875,297.4966125488281,296.3216857910156,289.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701061692088,1.4061980913027128e-08,0.0010700920829549,-0.0358763374388217,0.0,0.0,0.0,-0.0117839341983199,60.0,13.390398979187012,0.0,-7.8075274245748e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791748046875,0.0,0.0,0.0001004981240839,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791748046875,0.0,0.0,0.0001058293710229,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,7.816521247150376e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791748046875,0.0,0.0,0.0001058293710229,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,0.0005020088283345,287.56610107421875,294.1499938964844,296.2459411621094,295.47967529296875,297.4847717285156,296.3036804199219,289.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707944165915,1.4142470305955612e-08,0.0010707802139222,-0.0360868573188781,0.0,0.0,0.0,-0.0118238357827067,60.0,13.337562561035156,0.0,-7.817574498858448e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28570556640625,0.0,0.0,0.0001005677040666,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857360839844,0.0,0.0,0.0001059026399161,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856750488281,0.0,0.0,7.821933104423806e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28570556640625,0.0,0.0,0.0001059026399161,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855529785156,0.0,0.0,0.0005023563862778,287.5727233886719,294.1499938964844,296.22674560546875,295.4527282714844,297.47283935546875,296.2853088378906,289.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715357493609,1.4229165401502541e-08,0.0010715214302763,-0.036313597112894,0.0,0.0,0.0,-0.0118668135255575,60.0,13.28341579437256,0.0,-7.828403170151432e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,0.0001006442544166,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,0.0001059832502505,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.292236328125,0.0,0.0,7.827887020539492e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,0.0001059832502505,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,0.0005027387524023,287.579345703125,294.1499938964844,296.20733642578125,295.4249572753906,297.4608459472656,296.2665405273437,289.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723512386903,1.4324537112031521e-08,0.0010723369196057,-0.0365630276501178,0.0,0.0,0.0,-0.0119140930473804,60.0,13.227630615234377,0.0,-7.840324656172015e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,0.000100724530057,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,0.0001060677823261,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,7.834130519768223e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,0.0001060677823261,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,0.0005031397449783,287.5859375,294.1499938964844,296.18768310546875,295.3964233398437,297.4487609863281,296.2474975585937,289.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732065420597,1.4424561101122892e-08,0.0010731921065598,-0.0368246138095855,0.0,0.0,0.0,-0.0119636785238981,60.0,13.170868873596191,0.0,-7.85283731374875e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,0.0001008106264634,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,0.0001061584480339,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,7.840826583560556e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,0.0001061584480339,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,0.0005035697831772,287.5925598144531,294.1499938964844,296.16778564453125,295.3671264648437,297.4366149902344,296.2281494140625,289.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741237783804,1.4531832626119012e-08,0.0010741092264652,-0.0371051505208015,0.0,0.0,0.0,-0.0120168570429086,60.0,13.112862586975098,0.0,-7.866267281997352e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,0.0001009014595183,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,0.0001062540977727,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,7.84789226599969e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,0.0001062540977727,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,0.000504023511894,287.59918212890625,294.1499938964844,296.147705078125,295.337158203125,297.42437744140625,296.20849609375,289.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750916553661,1.464501231396298e-08,0.0010750769870355,-0.0374011248350143,0.0,0.0,0.0,-0.0120729645714163,60.0,13.053619384765623,0.0,-7.880449715003125e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,0.0001009965562843,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,0.0001063542440533,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,7.855288276914507e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,0.0001063542440533,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,0.0005044985446147,287.6058044433594,294.1499938964844,296.1274719238281,295.3065795898437,297.4120483398437,296.1886291503906,289.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761048179119,1.4763500644221494e-08,0.0010760901495814,-0.0377109758555889,0.0,0.0,0.0,-0.0121317040175199,60.0,12.993391036987305,0.0,-7.895310716321546e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,0.0001010957712423,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,0.0001064587195287,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,7.86300515756011e-05,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0001064587195287,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,0.0005049941828474,287.6124267578125,294.1499938964844,296.1070556640625,295.2754211425781,297.3996276855469,296.1684265136719,289.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771619854494,1.4887119981210617e-08,0.0010771470842882,-0.0380342304706573,0.0,0.0,0.0,-0.0121929878368973,60.0,12.931875228881836,0.0,-7.910830390756018e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,0.0001011984932119,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,0.0001065668911905,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,7.870994159020483e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,0.0001065668911905,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,0.0005055072833783,287.6190185546875,294.1499938964844,296.08648681640625,295.2437438964844,297.3871459960937,296.14801025390625,289.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015107379667825e-08,0.0010782413883134,-0.0383688956499099,0.0,0.0,0.0,-0.0122564360499382,60.0,12.86954116821289,0.0,-7.926914236122684e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,0.0001013040309771,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,0.0001066780241671,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,7.879202894400805e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,0.0001066780241671,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,0.0005060344701632,287.6256408691406,294.1499938964844,296.0657958984375,295.21160888671875,297.3745422363281,296.1273803710937,289.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793808614835,1.5146603971061268e-08,0.0010793657274916,-0.0387127213180065,0.0,0.0,0.0,-0.0123216239735484,60.0,12.806112289428713,0.0,-7.943456381553916e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,0.0001014128138194,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,0.0001067925768438,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,7.887664105510339e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,0.0001067925768438,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0005065778386779,287.6322631835937,294.1499938964844,296.0450134277344,295.1790771484375,297.3618469238281,296.10650634765625,289.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805398924276,1.5282147103334864e-08,0.0010805246420204,-0.0390671156346797,0.0,0.0,0.0,-0.0123888179659843,60.0,12.741657257080078,0.0,-7.960525039152344e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0001015231537166,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0001069087738869,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,7.896246097516268e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0001069087738869,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,0.0005071290070191,287.6388854980469,294.1499938964844,296.0241394042969,295.1461486816406,297.3490600585937,296.08551025390625,289.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817155707627,1.5419630017277086e-08,0.0010817002039402,-0.039426565170288,0.0,0.0,0.0,-0.0124569740146398,60.0,12.676616668701172,0.0,-7.97785730810574e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,0.0001016355599858,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,0.0001070271391654,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,7.904988888185471e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,0.0001070271391654,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,0.0005076905363239,287.6455078125,294.1499938964844,296.003173828125,295.1129455566406,297.3361511230469,296.0643615722656,289.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829132515937,1.5559685095922763e-08,0.0010828976519405,-0.0397927276790142,0.0,0.0,0.0,-0.0125264050439,60.0,12.610708236694336,0.0,-7.995532769200508e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,0.0001017491158563,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,0.0001071467195288,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,7.913820445537567e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,0.0001071467195288,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,0.0005082577699795,287.6521301269531,294.1499938964844,295.9821472167969,295.0794677734375,297.3231811523437,296.0430908203125,289.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841231560334,1.5701173694537832e-08,0.001084107439965,-0.040162619203329,0.0,0.0,0.0,-0.012596545740962,60.0,12.544187545776367,0.0,-8.013409313889498e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,0.0001018634138745,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,0.0001072670784196,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,7.922710210550576e-05,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,0.0001072670784196,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,0.0005088286707177,287.65875244140625,294.1499938964844,295.96112060546875,295.0457763671875,297.31011962890625,296.021728515625,289.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085340976715,1.5843585998709386e-08,0.0010853250278159,-0.0405349098145961,0.0,0.0,0.0,-0.0126671455800533,60.0,12.47695541381836,0.0,-8.031422282783751e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,0.0001019779228954,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,0.0001073876628652,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,7.931616710266098e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,0.0001073876628652,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0005094006774015,287.6653747558594,294.1499938964844,295.9400329589844,295.0119323730469,297.29693603515625,296.00030517578125,289.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865610092878,1.5986266532763693e-08,0.0010865450603887,-0.0409078858792781,0.0,0.0,0.0,-0.0127378776669502,60.0,12.409139633178713,0.0,-8.04948996346866e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,0.0001020920826704,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,0.0001075078835128,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,7.940495561342686e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,0.0001075078835128,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,0.0005099709378555,287.6719970703125,294.1499938964844,295.9189758300781,294.9779968261719,297.28369140625,295.97882080078125,289.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877774329856,1.6128510083035508e-08,0.0010877612512558,-0.041279699653387,0.0,0.0,0.0,-0.0128083936870098,60.0,12.34083366394043,0.0,-8.06752211701678e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,0.0001022053838823,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,0.0001076271946658,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,7.949308201204985e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,0.0001076271946658,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,0.0005105369491502,287.6786193847656,294.1499938964844,295.8979187011719,294.94403076171875,297.2703552246094,295.9573059082031,289.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889846598729,1.6269684266490003e-08,0.0010889683617278,-0.0416487045586109,0.0,0.0,0.0,-0.0128783788532018,60.0,12.271994590759276,0.0,-8.08543845209897e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,0.0001023171789711,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,0.00010774491966,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,7.958003698149696e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,0.00010774491966,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.000511095393449,287.6852722167969,294.1499938964844,295.8768920898437,294.9100646972656,297.2569580078125,295.9357604980469,289.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901758214458,1.6408980840765253e-08,0.0010901594068855,-0.0420127846300601,0.0,0.0,0.0,-0.0129474345594644,60.0,12.202787399291992,0.0,-8.103136650561282e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0001024269731715,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0001078605346265,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,7.966542762005702e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0001078605346265,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0005116438260301,287.69189453125,294.1499938964844,295.8559265136719,294.8761291503906,297.2434387207031,295.91424560546875,289.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913455625995,1.6545779857324305e-08,0.0010913290316239,-0.0423703230917453,0.0,0.0,0.0,-0.0130152516067028,60.0,12.13314723968506,0.0,-8.12053571053184e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,0.0001025341407512,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,0.000107973392005,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,7.97487809904851e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,0.000107973392005,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0005121791618876,287.6985168457031,294.1499938964844,295.83502197265625,294.8423156738281,297.2298278808594,295.89276123046875,289.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924874804913,1.667931570636938e-08,0.0010924708331003,-0.0427193120121955,0.0,0.0,0.0,-0.0130814500153064,60.0,12.063228607177734,0.0,-8.137538287655843e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,0.0001026379977702,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,0.0001080827569239,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,7.982955867191777e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,0.0001080827569239,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,0.0005126979085616,287.70513916015625,294.1499938964844,295.814208984375,294.8086853027344,297.2161560058594,295.871337890625,289.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935940081253,1.680871442033549e-08,0.001093577244319,-0.0430574789643287,0.0,0.0,0.0,-0.0131455985829234,60.0,11.99301528930664,0.0,-8.154030695095572e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,0.000102737925772,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,0.0001081879818229,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,7.990728045115247e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,0.0001081879818229,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,0.000513197039254,287.7117614746094,294.1499938964844,295.7934875488281,294.7752380371094,297.202392578125,295.8499450683594,289.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946587426587,1.6933224600279573e-08,0.0010946418624371,-0.043382853269577,0.0,0.0,0.0,-0.0132073229178786,60.0,11.922619819641112,0.0,-8.169915588496225e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,0.0001028338083415,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,0.0001082889502868,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,7.998185174074024e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,0.0001082889502868,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,0.0005136760300956,287.7184143066406,294.1499938964844,295.7728881835937,294.7420654296875,297.18853759765625,295.8287048339844,289.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956804035231,1.7052695255870276e-08,0.0010956634068861,-0.0436950512230396,0.0,0.0,0.0,-0.0132665494456887,60.0,11.85207462310791,0.0,-8.185172362118467e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,0.0001029244958772,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,0.0001083844545064,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,8.005239214980975e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,0.0001083844545064,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0005141290603205,287.7250366210937,294.1499938964844,295.75244140625,294.709228515625,297.17462158203125,295.8075561523437,289.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966467671096,1.7165694643495044e-08,0.001096629537642,-0.0439903177320957,0.0,0.0,0.0,-0.0133225675672292,60.0,11.78144359588623,0.0,-8.19961556430826e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,0.0001030096827889,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,0.0001084741525119,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,8.01186470198445e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,0.0001084741525119,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,0.0005145545583218,287.7316589355469,294.1499938964844,295.7321472167969,294.6767272949219,297.1606140136719,295.7865600585937,289.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975543409585,1.7271833741006052e-08,0.0010975371114909,-0.0442676581442356,0.0,0.0,0.0,-0.0133751854300498,60.0,11.710789680480955,0.0,-8.2131933254459e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,0.000103088976175,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,0.0001085576586774,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,8.018031803658232e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,0.0001085576586774,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,0.0005149506614543,287.73828125,294.1499938964844,295.7120361328125,294.6446533203125,297.14654541015625,295.7657165527344,289.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983992833644,1.737063648477033e-08,0.0010983819374814,-0.0445258095860481,0.0,0.0,0.0,-0.013424165546894,60.0,11.64017105102539,0.0,-8.225843117770637e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,0.0001031611900543,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,0.0001086337069864,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,8.023648842936382e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,0.0001086337069864,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,0.000515311374329,287.7449035644531,294.1499938964844,295.6921081542969,294.6130676269531,297.1324157714844,295.7450256347656,289.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991687886416,1.7460619616826992e-08,0.0010991513263434,-0.0447609163820743,0.0,0.0,0.0,-0.013468774035573,60.0,11.56967067718506,0.0,-8.237371673658347e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,0.0001032262880471,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,0.0001087022537831,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,8.02871145424433e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,0.0001087022537831,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,0.0005156365223228,287.75152587890625,294.1499938964844,295.67242431640625,294.5820007324219,297.11822509765625,295.7245178222656,289.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998623911291,1.7541726293757165e-08,0.0010998448124155,-0.0449728220701217,0.0,0.0,0.0,-0.0135089820250868,60.0,11.49930191040039,0.0,-8.247770466596195e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,0.0001032828949973,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,0.0001087618657038,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,8.033114863792434e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,0.0001087618657038,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,0.0005159192951396,287.7581481933594,294.1499938964844,295.6529235839844,294.5515441894531,297.1039428710937,295.70428466796875,289.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004655389115,1.761226009477923e-08,0.0011004479601979,-0.045157104730606,0.0,0.0,0.0,-0.0135439485311508,60.0,11.429245948791504,0.0,-8.2568192283361e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,0.0001033316439134,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,0.0001088132048607,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,8.036906365305185e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,0.0001088132048607,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,0.0005161628359928,287.7647399902344,294.1499938964844,295.6336975097656,294.52166748046875,297.0896301269531,295.68426513671875,289.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009851004928,1.76730061696162e-08,0.0011009674053639,-0.0453158020973205,0.0,0.0,0.0,-0.013574062846601,60.0,11.359457969665527,0.0,-8.264615303232858e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,0.0001033712615026,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,0.0001088549179257,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,8.039987733354792e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,0.0001088549179257,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,0.0005163607420399,287.7713623046875,294.1499938964844,295.61474609375,294.49249267578125,297.0752868652344,295.6644897460937,289.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014072224497,1.7722367573469455e-08,0.0011013895273208,-0.0454447604715824,0.0,0.0,0.0,-0.0135985342785716,60.0,11.290072441101074,0.0,-8.270954054978574e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,0.0001034012966556,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,0.0001088865465135,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,8.042323315748945e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,0.0001088865465135,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,0.0005165107431821,287.7779541015625,294.1499938964844,295.5960388183594,294.46405029296875,297.06085205078125,295.64501953125,289.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017272481694,1.775978830664826e-08,0.0011017095530405,-0.0455425232648849,0.0,0.0,0.0,-0.0136170852929353,60.0,11.221137046813965,0.0,-8.275760166043258e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,0.000103421996755,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,0.0001089083452825,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,8.043933485168964e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,0.0001089083452825,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,0.0005166141781955,287.7845764160156,294.1499938964844,295.5776672363281,294.4364013671875,297.0464172363281,295.62579345703125,289.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019478552043,1.7785579231599513e-08,0.0011019300436601,-0.0456098988652229,0.0,0.0,0.0,-0.0136298704892396,60.0,11.152679443359377,0.0,-8.279073426820106e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,0.0001034316373988,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,0.0001089184952434,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,8.044682908803225e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,0.0001089184952434,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,0.0005166623159311,287.7911682128906,294.1499938964844,295.5596008300781,294.4095764160156,297.03192138671875,295.6069030761719,289.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020506499335,1.7797590956547538e-08,0.0011020328383892,-0.0456412769854068,0.0,0.0,0.0,-0.0136358253657817,60.0,11.084878921508787,0.0,-8.280617436184914e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
