time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,0.0001034301967592,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,0.0001089169818442,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,8.044571586651728e-05,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,0.0001089169818442,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,0.0005166551563888,287.7977294921875,294.1499938964844,295.5418701171875,294.3836364746094,297.01739501953125,295.5883483886719,289.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020353995263,1.7795796836139743e-08,0.0011020175879821,-0.0456365942955017,0.0,0.0,0.0,-0.0136349368840456,60.0,11.017791748046877,0.0,-8.28038650979579e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,0.0001034179149428,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,0.0001089040451915,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,8.043616253416985e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,0.0001089040451915,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,0.0005165937473066,287.8043212890625,294.1499938964844,295.52447509765625,294.358642578125,297.0028381347656,295.57012939453125,289.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019045487046,1.778048996925463e-08,0.0011018868535757,-0.045596607029438,0.0,0.0,0.0,-0.0136273493990302,60.0,10.951430320739746,0.0,-8.278419727503208e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,0.0001033940861816,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,0.0001088789504137,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,8.041762339416891e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,0.0001088789504137,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,0.00051647471264,287.8108825683594,294.1499938964844,295.5074768066406,294.33465576171875,296.9882507324219,295.5522766113281,289.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101650763303,1.7750798164684056e-08,0.0011016329517588,-0.0455190353095531,0.0,0.0,0.0,-0.0136126298457384,60.0,10.885887145996094,0.0,-8.274605534097645e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,0.0001033562148222,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,0.000108839078166,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,8.03881703177467e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,0.000108839078166,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,0.0005162855959497,287.81744384765625,294.1499938964844,295.4908447265625,294.31170654296875,296.9736633300781,295.53485107421875,289.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012473842129,1.7703611021602228e-08,0.0011012295726686,-0.0453957617282867,0.0,0.0,0.0,-0.0135892387479543,60.0,10.821460723876951,0.0,-8.26854531510435e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,0.0001033090957207,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,0.0001087894561351,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,8.035152131924406e-05,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,0.0001087894561351,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,0.000516050204169,287.8240051269531,294.1499938964844,295.4746398925781,294.2898254394531,296.9590759277344,295.51776123046875,289.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007452849298,1.764489709898953e-08,0.0011007277062162,-0.0452423654496669,0.0,0.0,0.0,-0.0135601311922073,60.0,10.757867813110352,0.0,-8.26100716722067e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,0.0001032473956001,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,0.0001087244891095,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,8.030353637877852e-05,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,0.0001087244891095,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,0.0005157419946044,287.8305358886719,294.1499938964844,295.4588623046875,294.26910400390625,296.9444580078125,295.5010986328125,289.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000880040228,1.7568021704050807e-08,0.0011000704253092,-0.045041523873806,0.0,0.0,0.0,-0.0135220224037766,60.0,10.69545555114746,0.0,-8.251143412962848e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,0.0001031741048791,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,0.0001086473057512,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,8.024652925087139e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,0.0001086473057512,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,0.0005153759266249,287.8370666503906,294.1499938964844,295.4435119628906,294.2496032714844,296.92987060546875,295.48486328125,289.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993072064593,1.747669919893724e-08,0.001099289744161,-0.0448029264807701,0.0,0.0,0.0,-0.013476749882102,60.0,10.63417625427246,0.0,-8.239432958134786e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,0.0001030856292345,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,0.000108554129838,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,8.017771324375644e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,0.000108554129838,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,0.0005149339558556,287.84356689453125,294.1499938964844,295.4286499023437,294.2313232421875,296.915283203125,295.4691467285156,289.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983644751831,1.7366447835343024e-08,0.0010983471293002,-0.0445148684084415,0.0,0.0,0.0,-0.0134220952168107,60.0,10.574414253234863,0.0,-8.225306658005138e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,0.0001029865161399,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,0.0001084497635019,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,8.010063174879178e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,0.0001084497635019,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,0.0005144388414919,287.8500671386719,294.1499938964844,295.41424560546875,294.21435546875,296.90069580078125,295.45379638671875,289.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973085882142,1.7242957284224758e-08,0.0010972913587465,-0.0441922023892402,0.0,0.0,0.0,-0.0133608756586909,60.0,10.51581573486328,0.0,-8.209498503219947e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,0.000102873207652,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,0.0001083304377971,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,8.001249807421118e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,0.0001083304377971,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,0.0005138728301972,287.8565673828125,294.1499938964844,295.4003295898437,294.19873046875,296.8861389160156,295.4389343261719,289.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961013613268,1.7101767113558708e-08,0.0010960842482745,-0.0438232719898223,0.0,0.0,0.0,-0.0132908821105957,60.0,10.458701133728027,0.0,-8.19144290176155e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,0.0001027465841616,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,0.0001081970985978,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,7.99140107119456e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,0.0001081970985978,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,0.0005132403457537,287.863037109375,294.1499938964844,295.3869323730469,294.1845397949219,296.8716125488281,295.424560546875,289.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947522241622,1.6943991099083178e-08,0.0010947353439405,-0.043410986661911,0.0,0.0,0.0,-0.0132126677781343,60.0,10.403236389160156,0.0,-8.171289778147185e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,0.0001026047830237,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,0.0001080477813957,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,7.980372902238742e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,0.0001080477813957,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,0.000512532016728,287.8695068359375,294.1499938964844,295.3740539550781,294.1717529296875,296.85711669921875,295.4107971191406,289.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932415025308,1.676730931876591e-08,0.0010932247387245,-0.0429492741823196,0.0,0.0,0.0,-0.0131250796839594,60.0,10.349786758422852,0.0,-8.148751362568873e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,0.0001024529919959,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,0.0001078879358828,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,7.968566205818206e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,0.0001078879358828,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,0.000511773803737,287.8759460449219,294.1499938964844,295.3617553710937,294.1605224609375,296.8426513671875,295.3974609375,289.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109162426088,1.6578171724290772e-08,0.001091607613489,-0.0424549728631973,0.0,0.0,0.0,-0.0130313169211149,60.0,10.29779052734375,0.0,-8.12465827948472e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,0.0001022864162223,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,0.0001077125198207,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,7.955610635690391e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,0.0001077125198207,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,0.0005109417252242,287.8823547363281,294.1499938964844,295.3500061035156,294.1508178710937,296.8282470703125,295.384765625,289.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898495092988,1.6370618638461565e-08,0.0010898330947384,-0.041912518441677,0.0,0.0,0.0,-0.0129284253343939,60.0,10.247960090637209,0.0,-8.098260906308496e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,0.0001021114367176,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,0.0001075282634701,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,7.942000956973061e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,0.0001075282634701,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,0.0005100676789879,287.8887634277344,294.1499938964844,295.3385925292969,294.14215087890625,296.8139038085937,295.3724670410156,289.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087985234335,1.6152597481777775e-08,0.0010879690526053,-0.0413426607847213,0.0,0.0,0.0,-0.0128203434869647,60.0,10.199657440185549,0.0,-8.070577450780547e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.607666015625,0.0,0.0,0.0001019295377773,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.607666015625,0.0,0.0,0.000107336709334,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,7.927852857392281e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.607666015625,0.0,0.0,0.000107336709334,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075439453125,0.0,0.0,0.0005091589991934,287.8951416015625,294.1499938964844,295.3273010253906,294.1340026855469,296.7995910644531,295.3605651855469,289.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860470356419,1.5925945007211343e-08,0.0010860310867428,-0.0407501980662345,0.0,0.0,0.0,-0.0127079831436276,60.0,10.152694702148438,0.0,-8.041848786888296e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,0.0001017421018332,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,0.0001071393344318,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,7.913274748716503e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,0.0001071393344318,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,0.0005082227871753,287.9015197753906,294.1499938964844,295.3161315917969,294.1263427734375,296.78533935546875,295.3490295410156,289.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840500472113,1.5692405597178553e-08,0.0010840343311429,-0.0401396937668323,0.0,0.0,0.0,-0.012592208571732,60.0,10.106866836547852,-0.0,-8.012300867221711e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,0.000101549536339,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,0.0001069365534931,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,7.898297917563468e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,0.0001069365534931,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,0.000507260847371,287.9078369140625,294.1499938964844,295.3050537109375,294.119140625,296.7711486816406,295.3377685546875,289.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819982271641,1.5452467749810242e-08,0.0010819828603416,-0.0395124144852161,0.0,0.0,0.0,-0.0124732619151473,60.0,10.06188678741455,-0.0,-7.981999772255224e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,0.0001013527144095,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,0.0001067292905645,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,7.882989302743226e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,0.0001067292905645,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,0.0005062776617705,287.9141845703125,294.1499938964844,295.2940673828125,294.11236572265625,296.7570495605469,295.3266906738281,289.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799011215567,1.5207227477276323e-08,0.0010798859875649,-0.0388712286949157,0.0,0.0,0.0,-0.012351687066257,60.0,10.017674446105955,-0.0,-7.951088321078714e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,0.0001011517088045,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,0.0001065176256815,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,7.867356180213392e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,0.0001065176256815,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,0.0005052736378274,287.92047119140625,294.1499938964844,295.2832336425781,294.1060485839844,296.74298095703125,295.3158569335937,289.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777595452964,1.4956782479202957e-08,0.0010777446441352,-0.0382163859903812,0.0,0.0,0.0,-0.0122275315225124,60.0,9.974268913269045,-0.0,-7.919582145632378e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,0.0001009474435704,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,0.0001063025192706,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,7.851468399167061e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,0.0001063025192706,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0005042532575316,287.9267578125,294.1499938964844,295.2724914550781,294.10015869140625,296.7289733886719,295.30517578125,289.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755830444395,1.4702265183075273e-08,0.001075568376109,-0.0375508442521095,0.0,0.0,0.0,-0.0121013568714261,60.0,9.93156623840332,-0.0,-7.887628328262508e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,0.0001007403116091,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,0.0001060844006133,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,7.835357973817736e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,0.0001060844006133,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,0.0005032186163589,287.9330444335937,294.1499938964844,295.2618408203125,294.0946655273437,296.71502685546875,295.2946472167969,289.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733761591836,1.4444184515127745e-08,0.0010733617236837,-0.0368759334087371,0.0,0.0,0.0,-0.0119734164327383,60.0,9.88957405090332,-0.0,-7.85529294944354e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,0.0001005308295134,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,0.0001058638081303,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,7.819064921932295e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,0.0001058638081303,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,0.0005021722172386,287.93927001953125,294.1499938964844,295.2513122558594,294.0895690917969,296.7011108398437,295.2842712402344,289.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711442446336,1.4183175522930469e-08,0.0010711300419643,-0.0361933149397373,0.0,0.0,0.0,-0.0118440231308341,60.0,9.848353385925291,-0.0,-7.822657721590076e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,0.0001003194265649,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,0.0001056411929312,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,7.802622712915763e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,0.0001056411929312,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,0.0005011162138544,287.94549560546875,294.1499938964844,295.2408752441406,294.0848693847656,296.6872863769531,295.2740173339844,289.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688917245715,1.391977466624894e-08,0.0010688778711482,-0.0355043895542621,0.0,0.0,0.0,-0.0117134451866149,60.0,9.807733535766602,-0.0,-7.789792988432964e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,0.0001001068449113,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,0.0001054173335433,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,7.786088099237531e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,0.0001054173335433,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66455078125,0.0,0.0,0.0005000543314963,287.95172119140625,294.1499938964844,295.2305603027344,294.0805053710937,296.67352294921875,295.2639465332031,289.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666266316547,1.3654900321569132e-08,0.0010666130110621,-0.0348115637898445,0.0,0.0,0.0,-0.0115821361541748,60.0,9.768072128295898,-0.0,-7.756813147352659e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,9.989332465920596e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,0.0001051924846251,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,7.769481453578919e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,0.0001051924846251,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707763671875,0.0,0.0,0.0004989877343177,287.9579162597656,294.1499938964844,295.2203674316406,294.0765075683594,296.6598205566406,295.25396728515625,289.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643516434356,1.3388865127694773e-08,0.0010643382556736,-0.0341156497597694,0.0,0.0,0.0,-0.0114502515643835,60.0,9.729008674621582,-0.0,-7.723759409827835e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771240234375,0.0,0.0,9.967955702450126e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771240234375,0.0,0.0,0.0001049673737725,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,7.752854435238987e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771240234375,0.0,0.0,0.0001049673737725,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.677001953125,0.0,0.0,0.0004979199147783,287.96405029296875,294.1499938964844,295.2102355957031,294.0728454589844,296.64617919921875,295.244140625,289.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620739776641,1.312251196594616e-08,0.0010620608227327,-0.0334188565611839,0.0,0.0,0.0,-0.011318209581077,60.0,9.690906524658203,-0.0,-7.690736936183384e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,9.9465913081076e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,0.000104742401163,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,7.736238330835477e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,0.000104742401163,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,0.0004968527355231,287.97021484375,294.1499938964844,295.20025634765625,294.06951904296875,296.6325988769531,295.23443603515625,289.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597975924611,1.2856321340848352e-08,0.0010597847867757,-0.0327224358916282,0.0,0.0,0.0,-0.0111862476915121,60.0,9.65343952178955,-0.0,-7.657805412009111e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,9.925268386723474e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,0.0001045178578351,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,7.719653513049707e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,0.0001045178578351,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,0.0004957876517437,287.976318359375,294.1499938964844,295.1903686523437,294.0664978027344,296.6190795898437,295.2248840332031,289.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575257474556,1.2590652076482913e-08,0.0010575131746008,-0.0320273377001285,0.0,0.0,0.0,-0.0110545447096228,60.0,9.616899490356444,-0.0,-7.625008890954632e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,9.904042963171378e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,0.0001042943404172,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956481933594,0.0,0.0,7.703145092818886e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,0.0001042943404172,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,0.0004947273409925,287.982421875,294.1499938964844,295.1805725097656,294.0637512207031,296.60565185546875,295.2154541015625,289.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552641469985,1.2326188958411421e-08,0.0010552518069744,-0.0313353464007377,0.0,0.0,0.0,-0.0109234396368265,60.0,9.58106517791748,-0.0,-7.592430506520031e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018127441406,0.0,0.0,9.882954327622429e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018127441406,0.0,0.0,0.0001040722709149,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,7.686742901569232e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018127441406,0.0,0.0,0.0001040722709149,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,0.0004936739569529,287.988525390625,294.1499938964844,295.1708984375,294.0613098144531,296.5922546386719,295.20611572265625,289.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530172148719,1.2063433807441017e-08,0.0010530051076784,-0.0306477826088666,0.0,0.0,0.0,-0.0107931811362504,60.0,9.546012878417969,-0.0,-7.560131365380587e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079467773437,0.0,0.0,9.862056322162972e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079467773437,0.0,0.0,0.0001038522023009,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,7.670488412259147e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079467773437,0.0,0.0,0.0001038522023009,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078552246094,0.0,0.0,0.0004926300607621,287.9945678710937,294.1499938964844,295.16131591796875,294.0591125488281,296.5789489746094,295.1968994140625,289.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507905390113,1.1803057198278566e-08,0.0010507787810638,-0.0299663990736007,0.0,0.0,0.0,-0.0106641016900539,60.0,9.511637687683104,-0.0,-7.528193179950905e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71405029296875,0.0,0.0,9.841332212090492e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71405029296875,0.0,0.0,0.0001036339672282,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,7.654369983356446e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71405029296875,0.0,0.0,0.0001036339672282,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,0.0004915948375128,288.0006103515625,294.1499938964844,295.15185546875,294.05718994140625,296.565673828125,295.18780517578125,289.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485823731869,1.1544843303568086e-08,0.00104857084807,-0.0292906370013952,0.0,0.0,0.0,-0.0105360941961407,60.0,9.478222846984863,-0.0,-7.496586817978823e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,9.82084748102352e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,0.0001034182569128,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,7.638437818968669e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,0.0001034182569128,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,0.0004905716050416,288.0066223144531,294.1499938964844,295.1424865722656,294.0555114746094,296.552490234375,295.1788635253906,289.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463998187333,1.1289622570131996e-08,0.0010463885264471,-0.0286226663738489,0.0,0.0,0.0,-0.0104095702990889,60.0,9.445549964904783,-0.0,-7.46541175544735e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,9.80062031885609e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,0.0001032052532536,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,7.62270501581952e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,0.0001032052532536,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,0.0004895611782558,288.0126342773437,294.1499938964844,295.1332092285156,294.0540466308594,296.53936767578125,295.1700134277344,289.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044244505465,1.1037599279006828e-08,0.0010442335624247,-0.0279630310833454,0.0,0.0,0.0,-0.0102846324443817,60.0,9.413633346557615,-0.0,-7.434690729724025e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,9.780677646631376e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,0.000102995247289,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,7.607194129377604e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,0.000102995247289,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.732177734375,0.0,0.0,0.0004885650123469,288.01861572265625,294.1499938964844,295.1240539550781,294.05279541015625,296.5263061523437,295.1612854003906,289.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042119693011,1.0789130477917297e-08,0.0010421089828014,-0.0273126605898141,0.0,0.0,0.0,-0.010161455720663,60.0,9.382471084594728,-0.0,-7.404465662830263e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,9.761040564626457e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,0.0001027884572977,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,7.591921166749671e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,0.0001027884572977,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381896972656,0.0,0.0,0.0004875840968452,288.0245666503906,294.1499938964844,295.1150207519531,294.0517272949219,296.5133361816406,295.15264892578125,289.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400273604318,1.0544463968642503e-08,0.0010400167666375,-0.0266722105443477,0.0,0.0,0.0,-0.0100401639938354,60.0,9.352063179016112,-0.0,-7.374762134304548e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74432373046875,0.0,0.0,9.741727990331128e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74432373046875,0.0,0.0,0.0001025850870064,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,7.57689995225519e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74432373046875,0.0,0.0,0.0001025850870064,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,0.0004866193630732,288.030517578125,294.1499938964844,295.1060485839844,294.05084228515625,296.5003967285156,295.1441345214844,289.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379696032032,1.0303837782998926e-08,0.0010379592422395,-0.0260423049330711,0.0,0.0,0.0,-0.0099208755418658,60.0,9.322395324707031,-0.0,-7.34560856585631e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.0,0.0,9.72276393440552e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503356933594,0.0,0.0,0.0001023853837978,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.0,0.0,7.562150130979717e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.0,0.0,0.0001023853837978,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,0.0004856720915995,288.03643798828125,294.1499938964844,295.0971984863281,294.0501403808594,296.4875183105469,295.1357421875,289.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359489824622,1.006756278343346e-08,0.0010359389707446,-0.0254237577319145,0.0,0.0,0.0,-0.009803744032979,60.0,9.29346752166748,-0.0,-7.317037642451396e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
