time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,9.704175317892803e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,0.0001021896387101,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562866210937,0.0,0.0,7.547692075604573e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562866210937,0.0,0.0,0.0001021896387101,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561950683594,0.0,0.0,0.0004847435629926,288.0423583984375,294.1499938964844,295.0884704589844,294.0495910644531,296.4747009277344,295.1274719238281,289.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033968408592,9.835965819604553e-09,0.0010339585132896,-0.024817431345582,0.0,0.0,0.0,-0.0096889315173029,60.0,9.265265464782717,-0.0,-7.289086312312065e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,9.68599269981496e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,0.0001019981718854,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,7.533550524385646e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,0.0001019981718854,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,0.0004838352906517,288.0482177734375,294.1499938964844,295.079833984375,294.0491943359375,296.46197509765625,295.1192932128906,289.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320310248062,9.60942347916216e-09,0.0010320213623344,-0.0242243148386478,0.0,0.0,0.0,-0.0095766242593526,60.0,9.237784385681152,-0.0,-7.261796497459727e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,9.668241546023636e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,0.0001018112379824,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681884765625,0.0,0.0,7.519743667216972e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,0.0001018112379824,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,0.0004829485842492,288.0541076660156,294.1499938964844,295.0712890625,294.04888916015625,296.44927978515625,295.1112365722656,289.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301396250724,9.388255506337373e-09,0.0010301301954314,-0.0236452389508485,0.0,0.0,0.0,-0.0094669815152883,60.0,9.211012840270996,-0.0,-7.23520372503117e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,9.650951687945052e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,0.000101629171695,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,7.506296242354438e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,0.000101629171695,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.0,0.0,0.0004820849280804,288.0599365234375,294.1499938964844,295.0628356933594,294.0487365722656,296.4366455078125,295.103271484375,289.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282973526045,9.172839376958564e-09,0.0010282881557941,-0.0230812057852745,0.0,0.0,0.0,-0.00936019141227,60.0,9.184955596923828,-0.0,-7.209349206505068e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,9.63413913268596e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,0.0001014521330944,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,7.493219891330227e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,0.0001014521330944,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,0.0004812451370526,288.0657958984375,294.1499938964844,295.05450439453125,294.0486755371094,296.4241027832031,295.09539794921875,289.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265060700476,8.963376707527004e-09,0.0010264971060678,-0.0225327368825674,0.0,0.0,0.0,-0.0092563517391681,60.0,9.159591674804688,-0.0,-7.184253547620757e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,9.617833711672574e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,0.0001012804277706,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,7.480537897208706e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,0.0001012804277706,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,0.0004804306372534,288.07159423828125,294.1499938964844,295.0462646484375,294.0486755371094,296.4115905761719,295.087646484375,289.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247686877846,8.760226322124254e-09,0.0010247599566355,-0.022000778466463,0.0,0.0,0.0,-0.0091556403785943,60.0,9.134927749633787,-0.0,-7.159956538771439e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,9.60204633884132e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,0.0001011141794151,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918395996094,0.0,0.0,7.46825899113901e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,0.0001011141794151,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,0.0004796420398633,288.077392578125,294.1499938964844,295.0381164550781,294.0487670898437,296.3991394042969,295.0800170898437,289.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230866027995,8.563530329297464e-09,0.0010230779880657,-0.0214857030659914,0.0,0.0,0.0,-0.0090581299737095,60.0,9.110934257507324,-0.0,-7.136470259183626e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,9.586802480043843e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,0.0001009536499623,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,7.456402090610936e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,0.0001009536499623,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,0.0004788805381394,288.08319091796875,294.1499938964844,295.03009033203125,294.0489196777344,296.38677978515625,295.07244873046875,289.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.373600479671952e-09,0.0010214538779109,-0.020988330245018,0.0,0.0,0.0,-0.0089639741927385,60.0,9.08762264251709,-0.0,-7.113828104365896e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,9.572105773258954e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,0.0001007988903438,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,7.444971561199054e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,0.0001007988903438,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,0.00047814642312,288.0889587402344,294.1499938964844,295.02215576171875,294.04913330078125,296.3744506835937,295.06500244140625,289.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198963573202,8.19049805755867e-09,0.0010198882082477,-0.0205088220536708,0.0,0.0,0.0,-0.008873201906681,60.0,9.064955711364746,-0.0,-7.09203433757466e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,9.557977318763732e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,0.0001006501115625,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,7.433982682414353e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,0.0001006501115625,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,0.0004774406843353,288.0946960449219,294.1499938964844,295.0143127441406,294.0493469238281,296.3621826171875,295.0576477050781,289.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183909907937,8.014472641093562e-09,0.0010183829581364,-0.0200478341430425,0.0,0.0,0.0,-0.0087859388440847,60.0,9.042943000793455,-0.0,-7.071114538348412e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,9.544418571749702e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,0.0001005073281703,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,7.423437637044117e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,0.0001005073281703,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,0.0004767634090967,288.1004333496094,294.1499938964844,295.006591796875,294.0495910644531,296.3499755859375,295.0503845214844,289.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169462766498,7.845545546558697e-09,0.0010169384768232,-0.0196054223924875,0.0,0.0,0.0,-0.0087021933868527,60.0,9.021554946899414,-0.0,-7.05106657505894e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,9.531440446153284e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,0.0001003706638584,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,7.413342973450199e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,0.0001003706638584,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,0.0004761151212733,288.10614013671875,294.1499938964844,294.9989624023437,294.04986572265625,296.3378295898437,295.043212890625,289.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155633790418,7.68384822436019e-09,0.0010155556956306,-0.0191819369792938,0.0,0.0,0.0,-0.008622033521533,60.0,9.000771522521973,-0.0,-7.031903948018225e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,9.519044397166e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,0.0001002401259029,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,7.403701602015644e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,0.0001002401259029,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,0.0004754959081765,288.1118469238281,294.1499938964844,294.9914245605469,294.05010986328125,296.32574462890625,295.0361328125,289.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142426472157,7.529409984385893e-09,0.0010142350802198,-0.0187774505466222,0.0,0.0,0.0,-0.008545471355319,60.0,8.980558395385742,-0.0,-7.013625946683534e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,9.5072464318946e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,0.0001001158816507,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,7.394525164272636e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,0.0001001158816507,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,0.0004749065556097,288.1175537109375,294.1499938964844,294.9839782714844,294.0503234863281,296.313720703125,295.02911376953125,289.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129854781553,7.3824160118363125e-09,0.00101297814399,-0.0183924548327922,0.0,0.0,0.0,-0.0084726000204682,60.0,8.960930824279785,-0.0,-6.996250334623255e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,9.496036363998428e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,9.99978365143761e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384094238281,0.0,0.0,7.38580638426356e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,9.99978365143761e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383483886719,0.0,0.0,0.0004743465979117,288.12322998046875,294.1499938964844,294.97662353515625,294.0505065917969,296.3017578125,295.022216796875,289.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242753508052145e-09,0.0010117838392034,-0.0180266536772251,0.0,0.0,0.0,-0.0084033636376261,60.0,8.941831588745117,-0.0,-6.979762190439942e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,9.485432383371516e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,9.988617239287124e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,7.377559086307883e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,9.988617239287124e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,0.0004738169081974,288.1288757324219,294.1499938964844,294.9693908691406,294.0506286621094,296.2898254394531,295.015380859375,289.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010661246255,7.1106383003893825e-09,0.001010654028505,-0.0176806133240461,0.0,0.0,0.0,-0.0083378674462437,60.0,8.923274993896484,-0.0,-6.96418211987293e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,9.475422120885924e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,9.978076559491456e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,7.369773084064946e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,9.978076559491456e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.849853515625,0.0,0.0,0.0004733169043902,288.134521484375,294.1499938964844,294.9622497558594,294.0507202148437,296.2779541015625,295.00860595703125,289.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095946490764,6.985925171676399e-09,0.0010095876641571,-0.01735395565629,0.0,0.0,0.0,-0.0082760415971279,60.0,8.90520191192627,-0.0,-6.94949164881109e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,9.4660215836484e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,9.968176163965836e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,7.362461474258453e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,9.968176163965836e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555908203125,0.0,0.0,0.0004728472849819,288.1401672363281,294.1499938964844,294.9552001953125,294.0507202148437,296.2661437988281,295.0019226074219,289.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085928952321,6.868797974846075e-09,0.0010085860267281,-0.0170471612364053,0.0,0.0,0.0,-0.0082179764285683,60.0,8.88762378692627,-0.0,-6.935708540822817e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,9.45721985772252e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,9.958908049156888e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86138916015625,0.0,0.0,7.355615525739267e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,9.958908049156888e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.861328125,0.0,0.0,0.0004724076134152,288.14581298828125,294.1499938964844,294.9482421875,294.0506286621094,296.25439453125,294.99530029296875,289.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076550533995,6.759139026257799e-09,0.0010076483013108,-0.0167599245905876,0.0,0.0,0.0,-0.0081636141985654,60.0,8.870484352111816,-0.0,-6.922816453425187e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671569824219,0.0,0.0,9.449025674257427e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671569824219,0.0,0.0,9.950279491022228e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,7.349242514465004e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,9.950279491022228e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670654296875,0.0,0.0,0.0004719983262475,288.1513977050781,294.1499938964844,294.94140625,294.0504150390625,296.2427062988281,294.98876953125,289.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067820549011,6.657056683678775e-09,0.0010067754192277,-0.0164925307035446,0.0,0.0,0.0,-0.0081130070611834,60.0,8.853789329528809,-0.0,-6.910826044759234e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87286376953125,0.0,0.0,9.441436122870071e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87286376953125,0.0,0.0,9.94228757917881e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728332519531,0.0,0.0,7.343339530052617e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87286376953125,0.0,0.0,9.94228757917881e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727722167969,0.0,0.0,0.000471619219752,288.1570129394531,294.1499938964844,294.93463134765625,294.05010986328125,296.2310485839844,294.9822692871094,289.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059733176603,6.5625003209390806e-09,0.0010059667984023,-0.0162448473274707,0.0,0.0,0.0,-0.0080661308020353,60.0,8.837496757507324,-0.0,-6.899729498854867e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785400390625,0.0,0.0,9.43445265875198e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785400390625,0.0,0.0,9.934933768818156e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785400390625,0.0,0.0,7.337908027693629e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785400390625,0.0,0.0,9.934933768818156e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8784484863281,0.0,0.0,0.0004712703812401,288.16259765625,294.1499938964844,294.927978515625,294.0496826171875,296.2194519042969,294.9758605957031,289.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052291909232,6.475495251123675e-09,0.0010052227880805,-0.0160169415175914,0.0,0.0,0.0,-0.0080229984596371,60.0,8.82158374786377,-0.0,-6.889526105169352e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842468261719,0.0,0.0,9.428078919881956e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842468261719,0.0,0.0,9.928220970323308e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842163085937,0.0,0.0,7.332950917771086e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842468261719,0.0,0.0,9.928220970323308e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841552734375,0.0,0.0,0.0004709519853349,288.1681823730469,294.1499938964844,294.9214172363281,294.0491027832031,296.2079162597656,294.9695129394531,289.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045500239357,6.3960818863506574e-09,0.001004543621093,-0.0158089194446802,0.0,0.0,0.0,-0.007983629591763,60.0,8.806020736694336,-0.0,-6.880220126959102e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.0,9.4223054475151e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.0,9.92214190773666e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.889892578125,0.0,0.0,7.328460196731612e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.0,9.92214190773666e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88983154296875,0.0,0.0,0.0004706635954789,288.1737670898437,294.1499938964844,294.9149475097656,294.04833984375,296.1964111328125,294.9632263183594,289.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039348853752,6.324152757031243e-09,0.0010039284825325,-0.015620500780642,0.0,0.0,0.0,-0.0079479711130261,60.0,8.790794372558594,-0.0,-6.871796642826666e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,9.417146793566644e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,9.916708950186148e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89556884765625,0.0,0.0,7.32444750610739e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,9.916708950186148e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955078125,0.0,0.0,0.0004704059101641,288.1793212890625,294.1499938964844,294.9085693359375,294.0474548339844,296.1849670410156,294.9569702148437,289.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033851722255,6.2598819461356925e-09,0.0010033788857981,-0.0154521409422159,0.0,0.0,0.0,-0.0079161096364259,60.0,8.775870323181152,-0.0,-6.864274126883174e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012451171875,0.0,0.0,9.412585495738313e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012451171875,0.0,0.0,9.911905362969264e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012451171875,0.0,0.0,7.320899749174714e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012451171875,0.0,0.0,9.911905362969264e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90118408203125,0.0,0.0,0.0004701780562754,288.1848449707031,294.1499938964844,294.9022827148437,294.0463562011719,296.173583984375,294.9507751464844,289.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.2030505176835504e-09,0.0010028928518295,-0.015303268097341,0.0,0.0,0.0,-0.0078879352658987,60.0,8.761228561401367,-0.0,-6.857625578504667e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90692138671875,0.0,0.0,9.408641926711424e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90692138671875,0.0,0.0,9.90775297395885e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068908691406,0.0,0.0,7.317832933040336e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90692138671875,0.0,0.0,9.90775297395885e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068298339844,0.0,0.0,0.0004699810815509,288.1903991699219,294.1499938964844,294.8961181640625,294.0450744628906,296.1622314453125,294.94464111328125,289.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024789953604,6.153924037022307e-09,0.0010024728253483,-0.0151745788753032,0.0,0.0,0.0,-0.0078635811805725,60.0,8.746840476989746,-0.0,-6.851881551028782e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125671386719,0.0,0.0,9.40529425861314e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125671386719,0.0,0.0,9.90422850009054e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125366210937,0.0,0.0,7.315229595405981e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125671386719,0.0,0.0,9.90422850009054e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124755859375,0.0,0.0,0.0004698138509411,288.1959228515625,294.1499938964844,294.8900146484375,294.0435791015625,296.15093994140625,294.93853759765625,289.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002122182399,6.112218731146868e-09,0.0010021161288022,-0.0150653272867202,0.0,0.0,0.0,-0.007842905819416,60.0,8.732682228088379,-0.0,-6.847006517318732e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.918212890625,0.0,0.0,9.402567957295104e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.918212890625,0.0,0.0,9.901357407215984e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,7.313108653761446e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.918212890625,0.0,0.0,9.901357407215984e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181213378906,0.0,0.0,0.0004696776741184,288.2014465332031,294.1499938964844,294.884033203125,294.0418395996094,296.13970947265625,294.9324951171875,289.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001831726171,6.078251679753066e-09,0.0010018256725743,-0.0149763477966189,0.0,0.0,0.0,-0.0078260665759444,60.0,8.71872615814209,-0.0,-6.843037425596776e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.923828125,0.0,0.0,9.400438284501432e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.923828125,0.0,0.0,9.89911422948353e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.923828125,0.0,0.0,7.311452645808458e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.923828125,0.0,0.0,9.89911422948353e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.0,0.0,0.0004695712996181,288.2069702148437,294.1499938964844,294.87811279296875,294.0398864746094,296.1285095214844,294.9264831542969,289.45294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016048327088,6.0517209021782045e-09,0.0010015987791121,-0.0149068478494882,0.0,0.0,0.0,-0.0078129135072231,60.0,8.704948425292969,-0.0,-6.839938038183392e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294738769531,0.0,0.0,9.398927795700728e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294738769531,0.0,0.0,9.89752370514907e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.929443359375,0.0,0.0,7.310277578653768e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.929443359375,0.0,0.0,9.897524432744832e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92938232421875,0.0,0.0,0.0004694958624895,288.21246337890625,294.1499938964844,294.872314453125,294.0376892089844,296.11737060546875,294.9205322265625,289.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014438303187,6.032903954178437e-09,0.001001437776722,-0.014857554808259,0.0,0.0,0.0,-0.0078035853803157,60.0,8.69132137298584,-0.0,-6.837740329501686e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350891113281,0.0,0.0,9.398027759743854e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350891113281,0.0,0.0,9.896576375467704e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93505859375,0.0,0.0,7.309577631531283e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350891113281,0.0,0.0,9.896576375467704e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349975585937,0.0,0.0,0.0004694508970715,288.21795654296875,294.1499938964844,294.8665771484375,294.03521728515625,296.1062927246094,294.9145812988281,289.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013479040935,6.021690701629723e-09,0.0010013418504968,-0.0148281808942556,0.0,0.0,0.0,-0.0077980263158679,60.0,8.677821159362793,-0.0,-6.83643079923968e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407043457031,0.0,0.0,9.397747635375708e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407043457031,0.0,0.0,9.896280971588568e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.940673828125,0.0,0.0,7.309360080398619e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407043457031,0.0,0.0,9.896280971588568e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94061279296875,0.0,0.0,0.000469436898129,288.22344970703125,294.1499938964844,294.8609619140625,294.032470703125,296.0952453613281,294.90869140625,289.4633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013179853558,6.0182023808863505e-09,0.0010013120481744,-0.0148190427571535,0.0,0.0,0.0,-0.0077962968498468,60.0,8.664422988891602,-0.0,-6.836023658252088e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,9.398075053468348e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,9.89662585197948e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,7.309614738915116e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,9.89662585197948e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,0.0004694532544817,288.2289428710937,294.1499938964844,294.8554382324219,294.0294494628906,296.0842590332031,294.90283203125,289.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013529099524,6.0222808961896135e-09,0.0010013468563556,-0.014829727821052,0.0,0.0,0.0,-0.007798318285495,60.0,8.651098251342773,-0.0,-6.836499721885049e-08,0.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.951904296875,0.0,0.050000000745058,9.399037662660704e-05,298.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.951904296875,0.0,0.050000000745058,9.897639392875136e-05,298.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9518737792969,0.0,0.050000000745058,7.310363434953615e-05,298.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.951904296875,0.0,0.050000000745058,9.897639392875136e-05,298.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.050000000745058,0.0004695013340096,288.2344055175781,284.95001220703125,294.8500061035156,294.0260925292969,296.07330322265625,294.89703369140625,289.4701843261719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014553554356,6.0342757457476645e-09,0.0010014494182541,-0.0148611487820744,0.0,0.0,0.0,-0.0078042647801339,60.0,8.637840270996094,-0.0,-6.837900912159969e-08,1.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0150146484375,0.4842557609081268,0.050000000745058,0.0418035089969635,298.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0150146484375,0.4842557609081268,0.050000000745058,0.0440211072564125,298.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0150146484375,0.4842557609081268,0.050000000745058,0.0325138419866561,298.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0150146484375,0.4842557609081268,0.050000000745058,0.0440211072564125,298.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0150146484375,0.4842557609081268,0.050000000745058,0.208817183971405,289.1993408203125,284.95001220703125,294.8446960449219,294.0226745605469,297.3755798339844,297.83306884765625,289.6581115722656,1.0,0.1763266772031784,0.1858910769224167,0.1858910769224167,1.0,1.0,-0.4453722238540649,0.0174399185925722,0.4279323220252991,-0.1029842793941497,0.0,0.0,0.0,36.047664642333984,60.0,1148.1728515625,0.0,32.383033752441406,1.0,280.760986328125,283.76837158203125,300.9964294433594,303.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862096396080418e-21,-4.931048198040209e-21,-4.931048198040209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1134338378906,0.4709145128726959,0.050000000745058,0.0466556809842586,298.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1134338378906,0.4709145128726959,0.050000000745058,0.0491306781768798,298.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1134338378906,0.4709145128726959,0.050000000745058,0.0362877510488033,298.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1134338378906,0.4709145128726959,0.050000000745058,0.0491306781768798,298.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1134338378906,0.4709145128726959,0.050000000745058,0.2330547869205474,290.2271728515625,284.95001220703125,294.83953857421875,294.01934814453125,297.5287780761719,298.49102783203125,290.8348388671875,1.0,0.2007455676794052,0.3717821538448334,0.3717821538448334,1.0,1.0,-0.4971235990524292,0.0787422806024551,0.4183813035488128,-0.0547058880329132,1.0,1.0,0.0,50.61587524414063,60.0,7483.46484375,0.0,49.82398986816406,1.0,280.8304443359375,287.7725830078125,301.01318359375,302.9557800292969,293.1499938964844,293.1499938964844,283.1499938964844,2671.642333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1095313653349876,1.0,0.0,0.0,0.5458039045333862,0.5458196997642517,2.435749877349736e-07,3.216695070266724,3.2166824340820312,1.2761382095050068e-05,0.0,0.0,-0.0,4432.71826171875,0.0,11.889813423156738,1307.6456298828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5198974609375,0.458620548248291,0.050000000745058,0.0470287837088108,298.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5198974609375,0.458620548248291,0.050000000745058,0.049523577094078,298.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5198974609375,0.458620548248291,0.050000000745058,0.0365779437124729,298.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5198974609375,0.458620548248291,0.050000000745058,0.049523577094078,298.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5198974609375,0.458620548248291,0.050000000745058,0.2349185198545456,289.3544311523437,284.95001220703125,294.8345947265625,294.01617431640625,297.3797607421875,298.4882507324219,288.0609741210937,1.0,0.2088404595851898,0.5576732158660889,0.5576732158660889,1.0,1.0,-0.5011023879051208,0.1659030467271804,0.3351993560791015,0.0311368163675069,1.0,1.0,0.0,56.35468673706055,60.0,16624.896484375,0.0,55.19894790649414,1.0,281.5831298828125,288.0503845214844,300.69366455078125,302.6723327636719,293.1499938964844,293.1499938964844,283.1499938964844,1566.3245849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941357374191284,1.0,0.0,0.0,0.8333174586296082,0.8333196640014648,5.0500847947887464e-08,4.258231163024902,4.25822114944458,9.851413778960705e-06,0.0,0.0,-0.0,5836.046875,0.0,18.03077888488769,1894.373779296875,0.0,489.2583312988281,0.2137211710214615,1.0,0.0,3.0,1.0,0.0
