time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2669677734375,0.4537579417228699,0.050000000745058,0.0471167042851448,298.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2669677734375,0.4537579417228699,0.050000000745058,0.0496161580085754,298.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2669677734375,0.4537579417228699,0.050000000745058,0.0366463251411914,298.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2669677734375,0.4537579417228699,0.050000000745058,0.0496161580085754,298.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2669677734375,0.4537579417228699,0.050000000745058,0.2353576868772506,287.07037353515625,284.95001220703125,294.82977294921875,294.0130920410156,297.0116271972656,298.450927734375,286.2680969238281,1.0,0.2118765860795974,0.7435643076896667,0.7435643076896667,1.0,1.0,-0.5020394921302795,0.2048705220222473,0.2971689403057098,0.0697890147566795,1.0,1.0,0.0,58.58628463745117,60.0,15481.541015625,0.0,57.22227478027344,1.0,282.18292236328125,285.9665222167969,299.0472717285156,301.00994873046875,293.1499938964844,293.1499938964844,283.1499938964844,2692.722900390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140785217285156,1.0,0.0,0.0,1.0929988622665403,1.0930010080337524,7.99401078666051e-08,4.26568078994751,4.265671253204346,9.7880056273425e-06,0.0,0.0,-0.0,5525.49658203125,0.0,39.98626708984375,1895.4039306640625,0.0,1009.9804077148438,0.2798064053058624,1.0,0.0,3.0,1.0,0.0
17733900,298.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263916015625,0.451950341463089,0.050000000745058,0.0471491143107414,298.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263916015625,0.451950341463089,0.050000000745058,0.0496502853929996,298.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263916015625,0.451950341463089,0.050000000745058,0.0366715341806411,298.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263916015625,0.451950341463089,0.050000000745058,0.0496502853929996,298.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263916015625,0.451950341463089,0.050000000745058,0.2355195879936218,285.8244323730469,284.95001220703125,294.8251647949219,294.0101318359375,296.8923034667969,298.4083557128906,285.48809814453125,1.0,0.2130446583032608,0.9294553399086,0.9294553399086,1.0,1.0,-0.5023849010467529,0.213494211435318,0.2888906896114349,0.0784009918570518,1.0,1.0,0.0,59.451934814453125,60.0,14465.7490234375,0.0,58.0085334777832,1.0,282.6274108886719,285.2478942871094,297.8275146484375,299.4466552734375,293.1499938964844,293.1499938964844,283.1499938964844,4140.162109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304519772529602,1.0,0.0,0.0,1.3552913665771484,1.3552944660186768,1.225726578013564e-07,4.2659173011779785,4.265907764434815,9.785986549104564e-06,0.0,0.0,-0.0,4947.1416015625,0.0,76.20182037353516,1895.4361572265625,0.0,1111.125732421875,0.3410280644893646,1.0,0.0,3.0,1.0,0.0
17733960,298.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847045898437,0.4512649476528168,0.050000000745058,0.0471615828573703,298.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847045898437,0.4512649476528168,0.050000000745058,0.0496634170413017,298.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847045898437,0.4512649476528168,0.050000000745058,0.036681231111288,298.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847045898437,0.4512649476528168,0.050000000745058,0.0496634170413017,298.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847045898437,0.4512649476528168,0.050000000745058,0.2355818748474121,285.3470764160156,284.95001220703125,294.8207092285156,294.0072937011719,296.8277587890625,298.3671569824219,285.2408142089844,1.0,0.2134990990161895,0.9435642957687378,0.9435642957687378,0.800000011920929,1.0,-0.502517819404602,0.2199408859014511,0.2825769186019897,0.0849146470427513,1.0,1.0,0.0,59.78743362426758,60.0,13990.3291015625,0.0,58.315242767333984,1.0,282.8996887207031,285.0220031738281,297.10662841796875,298.4533996582031,293.1499938964844,293.1499938964844,283.1499938964844,5641.83251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007967591285706,1.0,0.0,0.0,1.582100510597229,1.5821048021316528,1.670177027790487e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,5017.783203125,0.0,121.21805572509766,1895.4371337890625,0.0,933.245849609375,0.3989981114864349,1.0,0.0,3.0,1.0,0.0
17734020,298.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.4510112404823303,0.050000000745058,0.0471662282943725,298.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.4510112404823303,0.050000000745058,0.0496683083474636,298.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.4510112404823303,0.050000000745058,0.0366848446428775,298.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.4510112404823303,0.050000000745058,0.0496683083474636,298.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.4510112404823303,0.050000000745058,0.2356050759553909,285.19122314453125,284.95001220703125,294.81640625,294.00457763671875,296.6396179199219,298.329833984375,285.145751953125,1.0,0.2136845886707306,0.957673192024231,0.957673192024231,0.6000000238418579,1.0,-0.5025672316551208,0.2523353099822998,0.250231921672821,0.1172904446721077,1.0,1.0,0.0,59.91729736328125,60.0,13885.94921875,0.0,58.43850326538086,1.0,283.0431213378906,284.89337158203125,296.7565002441406,297.9564514160156,293.1499938964844,293.1499938964844,283.1499938964844,7362.3740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561380982398987,1.0,0.0,0.0,1.8073111772537231,1.807316780090332,2.179511966460268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.59375,0.0,180.70245361328125,1895.4371337890625,0.0,712.663330078125,0.4510191679000854,1.0,0.0,3.0,1.0,0.0
17734080,298.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.4509423375129699,0.050000000745058,0.0471674874424934,298.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.4509423375129699,0.050000000745058,0.0496696345508098,298.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.4509423375129699,0.050000000745058,0.036685824394226,298.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.4509423375129699,0.050000000745058,0.0496696345508098,298.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.4509423375129699,0.050000000745058,0.2356113642454147,285.1022033691406,284.95001220703125,294.81231689453125,294.0019836425781,295.993408203125,298.29644775390625,285.0557556152344,1.0,0.2137854844331741,0.9717821478843688,0.9717821478843688,0.4000000059604645,1.0,-0.5025805830955505,0.3604047298431396,0.142175868153572,0.2250057458877563,1.0,1.0,0.0,59.9670524597168,60.0,13764.8544921875,0.0,58.5010871887207,1.0,283.1087646484375,284.777099609375,296.6357116699219,297.7502746582031,293.1499938964844,293.1499938964844,283.1499938964844,8975.6865234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122119188308716,1.0,0.0,0.0,1.995527982711792,1.995534896850586,2.6571069611236453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.41796875,0.0,243.24224853515625,1895.4371337890625,0.0,545.8377685546875,0.4994757771492004,1.0,0.0,3.0,1.0,0.0
17734140,298.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.4509366750717163,0.050000000745058,0.0471675843000412,298.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.4509366750717163,0.050000000745058,0.0496697351336479,298.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.4509366750717163,0.050000000745058,0.036685898900032,298.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.4509366750717163,0.050000000745058,0.0496697351336479,297.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.4509366750717163,0.050000000745058,0.2356118410825729,284.9926147460937,284.95001220703125,294.808349609375,293.99951171875,295.1914978027344,298.2664489746094,284.9297790527344,1.0,0.2138421684503555,0.985891044139862,0.985891044139862,0.2000000029802322,1.0,-0.5025818347930908,0.4649916291236877,0.0375901870429515,0.3292557895183563,0.966887891292572,0.966887891292572,0.0,59.98651123046875,60.0,13616.76171875,-0.0,58.53703689575195,1.0,283.1355285644531,284.6498718261719,296.6387634277344,297.701171875,293.1499938964844,293.1499938964844,283.1499938964844,10957.0390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757085144519806,1.0,0.0,0.0,2.177235841751098,2.177244186401367,3.163037831654947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.28759765625,0.0,317.1391296386719,1895.4371337890625,0.0,437.75238037109375,0.5410487055778503,1.0,0.0,3.0,1.0,0.0
17734200,298.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.450935810804367,0.050000000745058,0.047167595475912,298.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.450935810804367,0.050000000745058,0.0496697463095188,298.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.450935810804367,0.050000000745058,0.0366859063506126,298.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.450935810804367,0.050000000745058,0.0496697463095188,297.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.450935810804367,0.050000000745058,0.2356119006872177,284.8705444335937,284.95001220703125,294.8045959472656,293.99713134765625,294.8235778808594,298.2392578125,284.820556640625,1.0,0.213863119482994,1.0,1.0,0.0,1.0,-0.5025821328163147,0.5025804042816162,1.7236751546079176e-06,0.3668458759784698,0.8787913918495178,0.8787913918495178,0.0,59.99457550048828,60.0,13466.15625,-0.0,58.55120468139648,1.0,283.1452941894531,284.56317138671875,296.6988830566406,297.72711181640625,293.1499938964844,293.1499938964844,283.1499938964844,14002.7724609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487296938896179,1.0,0.0,0.0,2.286444664001465,2.286454200744629,3.488307811494451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.16015625,0.0,376.2896423339844,1895.4371337890625,0.0,372.0422058105469,0.5726157426834106,1.0,0.0,3.0,1.0,0.0
17734260,298.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.4509332180023193,0.050000000745058,0.0471676401793956,298.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.4509332180023193,0.050000000745058,0.0496697947382926,298.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.4509332180023193,0.050000000745058,0.0366859436035156,298.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.4509332180023193,0.050000000745058,0.0496697947382926,297.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.4509332180023193,0.050000000745058,0.2356121242046356,284.7889709472656,284.95001220703125,294.8009948730469,293.9949035644531,294.802001953125,298.2146301269531,284.7666931152344,1.0,0.2138675302267074,1.0,1.0,0.0,1.0,-0.5025826096534729,0.5025822520256042,3.63597706609653e-07,0.3670524656772613,0.7828125953674316,0.7828125953674316,0.0,59.99789810180664,60.0,13356.203125,-0.0,58.554107666015625,1.0,283.1485290527344,284.5286560058594,296.77838134765625,297.7876892089844,293.1499938964844,293.1499938964844,283.1499938964844,19156.986328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311160445213318,1.0,0.0,0.0,2.311769723892212,2.3117802143096924,3.5660099229062325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.96240234375,0.0,411.87933349609375,1895.4371337890625,0.0,334.379150390625,0.5826650857925415,1.0,0.0,3.0,1.0,0.0
17734320,298.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.450935035943985,0.050000000745058,0.0471676066517829,298.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.450935035943985,0.050000000745058,0.04966976121068,298.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.450935035943985,0.050000000745058,0.0366859175264835,298.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.450935035943985,0.050000000745058,0.04966976121068,297.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.450935035943985,0.050000000745058,0.2356119602918625,284.7650146484375,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.1925964355469,284.7696838378906,1.0,0.2138691991567611,1.0,1.0,0.0,1.0,-0.5025822520256042,0.5025818943977356,3.636598364664678e-07,0.3672689199447632,0.7076113820075989,0.7076113820075989,0.0,59.99918746948242,48.0,13183.689453125,-0.0,58.55515670776367,1.0,283.1495361328125,284.5668334960937,296.8525085449219,297.84832763671875,293.1499938964844,293.1499938964844,283.1499938964844,24835.59375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210282564163208,1.0,0.0,0.0,2.202364683151245,2.202375650405884,3.236472139178659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.07666015625,0.0,389.7551574707031,1895.4371337890625,0.0,314.3687744140625,0.5649189352989197,1.0,0.0,3.0,1.0,0.0
17734380,298.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.463719367980957,0.050000000745058,0.0469527691602706,298.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.463719367980957,0.050000000745058,0.0494435280561447,298.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.463719367980957,0.050000000745058,0.036518819630146,298.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.463719367980957,0.050000000745058,0.0494435280561447,297.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.463719367980957,0.050000000745058,0.2345388084650039,284.79229736328125,284.95001220703125,294.7943420410156,293.9907531738281,294.7950744628906,298.1732482910156,284.81756591796875,1.0,0.2036190927028656,1.0,1.0,0.0,1.0,-0.5002938508987427,0.500293493270874,3.618027335505758e-07,0.3658004105091095,0.6674227714538574,0.6674227714538574,0.0,54.25642395019531,48.0,12982.509765625,-0.0,53.33639144897461,1.0,283.1498413085937,284.66033935546875,296.9066162109375,297.8911437988281,293.1499938964844,293.1499938964844,283.1499938964844,27403.01953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155990481376648,1.0,0.0,0.0,2.027148485183716,2.027158737182617,2.7419812909101893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.20556640625,0.0,330.3716735839844,1895.4371337890625,0.0,304.0142822265625,0.536384642124176,1.0,0.0,3.0,1.0,0.0
17734440,298.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.4766000807285309,0.050000000745058,0.0467316731810569,298.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.4766000807285309,0.050000000745058,0.0492107048630714,298.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.4766000807285309,0.050000000745058,0.0363468565046787,298.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.4766000807285309,0.050000000745058,0.0492107048630714,297.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.4766000807285309,0.050000000745058,0.2334343940019607,284.8485107421875,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1567077636719,284.8768005371094,1.0,0.1939863711595535,1.0,1.0,0.0,1.0,-0.4979380071163177,0.4979376494884491,3.598884461553098e-07,0.3642745912075043,0.6614188551902771,0.6614188551902771,0.0,48.34619522094727,36.0,12908.048828125,-0.0,48.01306915283203,1.0,283.1499328613281,284.7430419921875,296.94500732421875,297.9290771484375,293.1499938964844,293.1499938964844,283.1499938964844,26558.623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133192896842956,1.0,0.0,0.0,1.919694423675537,1.9197040796279907,2.4589948566244857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.69482421875,0.0,288.3770446777344,1895.4371337890625,0.0,299.74676513671875,0.5109050273895264,1.0,0.0,3.0,1.0,0.0
17734500,298.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.4886894822120666,0.050000000745058,0.0465090982615947,298.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.4886894822120666,0.050000000745058,0.0489763207733631,298.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.4886894822120666,0.050000000745058,0.0361737459897995,298.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.4886894822120666,0.050000000745058,0.0489763207733631,297.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.4886894822120666,0.050000000745058,0.2323225885629654,284.9002380371094,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.14263916015625,284.9200744628906,1.0,0.1836570501327514,1.0,1.0,0.0,1.0,-0.4955663383007049,0.4955659806728363,3.579646943308035e-07,0.3627372980117798,0.6711172461509705,0.6711172461509705,0.0,42.39639663696289,36.0,12869.6298828125,-0.0,42.70289993286133,1.0,283.14996337890625,284.7944641113281,296.9734191894531,297.9625244140625,293.1499938964844,293.1499938964844,283.1499938964844,24003.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135362207889557,1.0,0.0,0.0,1.8626586198806765,1.862667441368103,2.3150475669808657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.86181640625,0.0,259.6105041503906,1895.4371337890625,0.0,300.1508483886719,0.4970177710056305,1.0,0.0,3.0,1.0,0.0
17734560,298.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.5024085640907288,0.050000000745058,0.0462859980762004,298.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.5024085640907288,0.050000000745058,0.0487413816154003,298.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.5024085640907288,0.050000000745058,0.0360002182424068,298.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.5024085640907288,0.050000000745058,0.0487413816154003,297.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.5024085640907288,0.050000000745058,0.2312081307172775,284.93072509765625,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1307067871094,284.93865966796875,1.0,0.1726559251546859,1.0,1.0,0.0,1.0,-0.4931890368461609,0.4931886792182922,3.560398340596294e-07,0.3611951768398285,0.680616557598114,0.680616557598114,0.0,36.43247604370117,25.0,12845.9287109375,-0.0,37.42926788330078,1.0,283.1499938964844,284.8108215332031,296.99334716796875,297.9899597167969,293.1499938964844,293.1499938964844,283.1499938964844,22230.19140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154869616031647,1.0,0.0,0.0,1.846649169921875,1.846657633781433,2.275423156561374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.86328125,0.0,247.81532287597656,1895.4371337890625,0.0,303.8034362792969,0.486969918012619,1.0,0.0,3.0,1.0,0.0
17734620,298.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.5188683867454529,0.050000000745058,0.0460804924368858,298.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.5188683867454529,0.050000000745058,0.0485249795019626,298.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.5188683867454529,0.050000000745058,0.0358403846621513,298.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.5188683867454529,0.050000000745058,0.0485249795019626,297.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.5188683867454529,0.050000000745058,0.2301816046237945,284.9430847167969,284.95001220703125,294.7831420898437,293.9839172363281,294.7837219238281,298.1204833984375,284.94744873046875,1.0,0.1619504243135452,1.0,1.0,0.0,1.0,-0.4909992516040802,0.4909988939762115,3.542779438703292e-07,0.3597915172576904,0.6847262382507324,0.6847262382507324,0.0,30.93924903869629,25.0,12770.8056640625,-0.0,32.6153564453125,1.0,283.1499938964844,284.8266906738281,297.00115966796875,297.9999694824219,293.1499938964844,293.1499938964844,283.1499938964844,20939.642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177886843681335,1.0,0.0,0.0,1.817512273788452,1.8175203800201416,2.2041852787424442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.1337890625,0.0,234.05392456054688,1895.4371337890625,0.0,308.1572570800781,0.4806701242923736,1.0,0.0,3.0,1.0,0.0
17734680,298.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.541403591632843,0.050000000745058,0.0458756871521472,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.541403591632843,0.050000000745058,0.0483093075454235,298.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.541403591632843,0.050000000745058,0.0356810912489891,298.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.541403591632843,0.050000000745058,0.0483093075454235,297.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.541403591632843,0.050000000745058,0.2291585654020309,284.9502258300781,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1117248535156,284.9522705078125,1.0,0.1503314077854156,1.0,1.0,0.0,1.0,-0.488816887140274,0.4888165295124054,3.5252497809779015e-07,0.3583917617797851,0.6884862184524536,0.6884862184524536,0.0,25.464675903320312,25.0,12724.556640625,-0.0,27.85930824279785,1.0,283.1499938964844,284.834228515625,297.00006103515625,298.0005187988281,293.1499938964844,293.1499938964844,283.1499938964844,20219.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196154177188873,1.0,0.0,0.0,1.8047949075698853,1.804802775382996,2.1734471999934613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.15283203125,0.0,227.59022521972656,1895.4371337890625,0.0,311.6475524902344,0.4735073447227478,1.0,0.0,3.0,1.0,0.0
17734740,298.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.5465863347053528,0.050000000745058,0.0458366535604,298.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.5465863347053528,0.050000000745058,0.0482682026922702,298.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7748550772666931,0.1554668694734573,0.0968586727976799,298.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.5465863347053528,0.050000000745058,0.0482682026922702,297.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.5465863347053528,0.050000000745058,0.2289635837078094,284.9789733886719,284.95001220703125,294.7785949707031,293.9811706542969,294.779052734375,298.0968017578125,285.0361022949219,1.0,0.1578722894191742,1.0,1.0,0.0,1.0,-0.561836838722229,0.5618364214897156,4.170579757101224e-07,0.4136711359024048,0.7097999453544617,0.7097999453544617,0.0,24.99306869506836,25.0,13863.8818359375,-0.0,34.02853775024414,1.0,283.1499938964844,284.9561767578125,296.9979858398437,298.01593017578125,293.1499938964844,293.1499938964844,283.1499938964844,18876.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211207628250122,1.0,0.0,0.0,1.7892541885375977,1.789261817932129,2.136178238743014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.47607421875,0.0,218.1094665527344,1895.4371337890625,0.0,314.547607421875,0.4704847335815429,1.0,0.0,3.0,1.0,0.0
17734800,297.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.5512873530387878,0.050000000745058,0.0458031520247459,298.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.7257816195487976,0.1481871604919433,0.1046853587031364,298.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.8085066080093384,0.1518463790416717,0.1073758527636528,297.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.5512873530387878,0.050000000745058,0.0482329241931438,297.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.5512873530387878,0.050000000745058,0.2287962138652801,285.12994384765625,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.056396484375,285.1932678222656,1.0,0.1659344285726547,1.0,1.0,0.0,1.0,-0.6418488025665283,0.6418483257293701,4.930109298584284e-07,0.474094957113266,0.8444148898124695,0.8444148898124695,0.0,24.75851249694824,28.0,15735.169921875,-0.0,42.14339065551758,1.0,283.1499938964844,285.0572509765625,297.0368957519531,298.12506103515625,293.1499938964844,293.1499938964844,283.1499938964844,13526.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284606575965881,1.0,0.0,0.0,1.936279296875,1.9362865686416624,2.501666358512012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.46337890625,0.0,242.3594970703125,1895.4371337890625,0.0,329.00958251953125,0.4922916293144226,1.0,0.0,3.0,1.0,0.0
17734860,297.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.5451627373695374,0.050000000745058,0.0458465814590454,297.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.7869688868522644,0.1452629715204239,0.1381375044584274,298.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.798637866973877,0.1512604504823684,0.1064998134970665,297.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.5451627373695374,0.050000000745058,0.048278659582138,297.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.5451627373695374,0.050000000745058,0.2290131747722625,285.28765869140625,284.95001220703125,294.7747802734375,293.9789123535156,294.77508544921875,298.00762939453125,285.3166198730469,1.0,0.1720074713230133,1.0,1.0,0.0,1.0,-0.6813608407974243,0.6813603043556213,5.333308763511013e-07,0.504992663860321,1.0,1.0,0.0,26.27292251586914,28.0,17177.677734375,-0.0,48.51938247680664,1.0,283.1499938964844,285.0960388183594,297.1131896972656,298.3055725097656,293.1499938964844,293.1499938964844,283.1499938964844,10442.4697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455719590187073,1.0,0.0,0.0,2.123594045639038,2.1236019134521484,3.0090981795183325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.1591796875,0.0,294.3525390625,1895.4371337890625,0.0,365.0130310058594,0.5274128913879395,1.0,0.0,3.0,1.0,0.0
17734920,297.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.5381301641464233,0.050000000745058,0.0459008477628231,297.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.298828125,0.776794970035553,0.1432658731937408,0.1373716741800308,297.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.7906859517097473,0.1525914072990417,0.1068632528185844,297.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020935058594,0.5562833547592163,0.1442655473947525,0.0523606203496456,297.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.5381301641464233,0.050000000745058,0.2292842417955398,285.3005676269531,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9716491699219,285.2831726074219,1.0,0.1769299507141113,1.0,1.0,0.0,1.0,-0.6861230134963989,0.686122477054596,5.383010375226149e-07,0.5087190866470337,1.0,1.0,0.0,27.76352500915528,46.0,17403.955078125,-0.0,50.85599899291992,1.0,283.1499938964844,285.0167236328125,297.16619873046875,298.42315673828125,293.1499938964844,293.1499938964844,283.1499938964844,11330.1953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675826728343963,1.0,0.0,0.0,2.2420003414154053,2.242008924484253,3.354012676481944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.1884765625,0.0,344.96490478515625,1895.4371337890625,0.0,416.8287048339844,0.5578544735908508,1.0,0.0,3.0,1.0,0.0
17734980,297.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.509576678276062,0.050000000745058,0.0461878702044487,297.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228454589844,0.7398208379745483,0.142873466014862,0.136632815003395,297.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236694335937,0.7567750811576843,0.1548382937908172,0.1083505526185035,297.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221130371094,0.730332612991333,0.1429799795150756,0.1310501396656036,297.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.509576678276062,0.050000000745058,0.2307179868221283,285.3200988769531,284.95001220703125,294.7716979980469,293.9771423339844,294.7718811035156,297.9374389648437,285.3573913574219,1.0,0.2021797150373459,1.0,1.0,0.0,1.0,-0.7835555672645569,0.7835549116134644,6.441174491556012e-07,0.5825641751289368,1.0,1.0,0.0,36.31147384643555,46.0,19314.994140625,-0.0,75.86155700683594,1.0,283.1499938964844,285.09423828125,297.1775207519531,298.513916015625,293.1499938964844,293.1499938964844,283.1499938964844,12561.3662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882794320583343,1.0,0.0,0.0,2.360708713531494,2.360718250274658,3.718589027812413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.50146484375,0.0,402.7107238769531,1895.4371337890625,0.0,472.248779296875,0.5839654207229614,1.0,0.0,3.0,1.0,0.0
17735040,297.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6803507804870605,0.1434406638145446,0.1133414581418037,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42987060546875,0.7143213748931885,0.143539011478424,0.1370754539966583,297.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310913085937,0.7337961792945862,0.1575892269611358,0.1103227213025093,297.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296569824219,0.7105938196182251,0.139545276761055,0.1349474638700485,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.4899139404296875,0.050000000745058,0.2322070300579071,285.4280700683594,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8951416015625,285.471923828125,1.0,0.22539883852005,1.0,1.0,0.0,1.0,-0.8734886050224304,0.8734878897666931,7.512768434025929e-07,0.6502225995063782,1.0,1.0,0.0,45.14639663696289,49.0,21104.44921875,-0.0,105.11726379394533,1.0,283.1499938964844,285.1817626953125,297.1869506835937,298.6146850585937,293.1499938964844,293.1499938964844,283.1499938964844,13564.1484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5098962783813477,1.0,0.0,0.0,2.4531280994415283,2.453138589859009,4.0154463931685314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.32373046875,0.0,451.88385009765625,1895.4371337890625,0.0,538.2300415039062,0.6092044115066528,1.0,0.0,3.0,1.0,0.0
17735100,297.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450744628906,0.7016980051994324,0.1363969445228576,0.1264455765485763,297.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7106997966766357,0.1448354870080948,0.1380860209465026,297.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.7328805327415466,0.1605675816535949,0.1123834699392318,297.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450744628906,0.7011282444000244,0.1378006041049957,0.1328479647636413,297.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278015136719,0.4861999750137329,0.050000000745058,0.232539489865303,285.5446472167969,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8400573730469,285.5520324707031,1.0,0.2278398722410202,1.0,1.0,0.0,1.0,-0.8908231854438782,0.8908224105834961,7.736779821243545e-07,0.6642177104949951,1.0,1.0,0.0,47.116737365722656,49.0,21906.22265625,-0.0,111.73697662353516,1.0,283.1499938964844,285.2065124511719,297.1968994140625,298.7199401855469,293.1499938964844,293.1499938964844,283.1499938964844,14701.0068359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326225757598877,1.0,0.0,0.0,2.5538625717163086,2.5538737773895264,4.351994959961303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.9873046875,0.0,509.86920166015625,1895.4371337890625,0.0,617.81884765625,0.630946695804596,1.0,0.0,3.0,1.0,0.0
17735160,297.7193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.68817538022995,0.1320902705192566,0.1221949756145477,297.7607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.7082264423370361,0.1464420557022094,0.1395372003316879,297.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53057861328125,0.7324849367141724,0.1635287702083587,0.1145150288939476,297.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312194824219,0.6941630244255066,0.1372127830982208,0.1318447440862655,297.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359802246094,0.4827574789524078,0.050000000745058,0.2328565269708633,285.53143310546875,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.82159423828125,285.5204772949219,1.0,0.2301255762577057,1.0,1.0,0.0,1.0,-0.8891975283622742,0.8891967535018921,7.719378913861874e-07,0.663514256477356,1.0,1.0,0.0,48.79963302612305,37.0,21992.037109375,-0.0,113.93211364746094,1.0,283.1499938964844,285.1569519042969,297.176025390625,298.744873046875,293.1499938964844,293.1499938964844,283.1499938964844,15593.6123046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519914031028748,1.0,0.0,0.0,2.630251884460449,2.6302638053894043,4.616236424226372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.408203125,0.0,557.0040283203125,1895.4371337890625,0.0,694.9488525390625,0.6523023843765259,1.0,0.0,3.0,1.0,0.0
17735220,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862670898437,0.6995523571968079,0.129893809556961,0.1191033571958541,297.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7270901203155518,0.1481766998767852,0.1408949345350265,297.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4850769042969,0.7530041933059692,0.1663829833269119,0.1163789182901382,297.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48602294921875,0.7110470533370972,0.1372874826192855,0.1313861608505249,297.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.4946161210536957,0.050000000745058,0.2318038642406463,285.4862976074219,284.95001220703125,294.7676696777344,293.9749450683594,294.76776123046875,297.8158874511719,285.4735107421875,1.0,0.2201482206583023,1.0,1.0,0.0,1.0,-0.8875398635864258,0.8875390887260437,7.70187739362882e-07,0.6628316044807434,1.0,1.0,0.0,43.17146301269531,37.0,22052.287109375,-0.0,105.07323455810548,1.0,283.1499938964844,285.0984191894531,297.1284484863281,298.7179260253906,293.1499938964844,293.1499938964844,283.1499938964844,16633.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651055574417114,1.0,0.0,0.0,2.716566562652588,2.7165791988372803,4.924181666865479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.76708984375,0.0,613.6595458984375,1895.4371337890625,0.0,752.4966430664062,0.6705470681190491,1.0,0.0,3.0,1.0,0.0
17735280,297.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461669921875,0.7179244160652161,0.1292908936738968,0.1176422387361526,297.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.7497363686561584,0.1499861180782318,0.1423383504152298,297.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451904296875,0.7793773412704468,0.1691656112670898,0.1181735247373581,297.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459228515625,0.7312555909156799,0.137786403298378,0.1314236670732498,297.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535522460937,0.5098021626472473,0.050000000745058,0.2307008951902389,285.44610595703125,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7486877441406,285.4371643066406,1.0,0.2110174745321273,1.0,1.0,0.0,1.0,-0.888392448425293,0.8883916735649109,7.716225240983476e-07,0.6640447378158569,1.0,1.0,0.0,37.30096435546875,25.0,22110.181640625,-0.0,96.37908935546876,1.0,283.1499938964844,285.05633544921875,297.0751953125,298.66912841796875,293.1499938964844,293.1499938964844,283.1499938964844,17424.072265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724831819534302,1.0,0.0,0.0,2.780345916748047,2.780359029769897,5.15811450441106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.310546875,0.0,657.9046630859375,1895.4371337890625,0.0,786.8804321289062,0.6888545751571655,1.0,0.0,3.0,1.0,0.0
17735340,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745300292969,0.7708210349082947,0.1299778074026107,0.1172820031642913,297.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845703125,0.8117837905883789,0.1522313207387924,0.1438034921884536,297.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918334960937,0.8432329297065735,0.1721650958061218,0.119878701865673,297.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789245605469,0.7880658507347107,0.1390314251184463,0.131800428032875,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623229980469,0.7383108735084534,0.1202098578214645,0.5128465890884399,285.6950988769531,284.95001220703125,294.7667541503906,293.9745483398437,294.76678466796875,297.71759033203125,285.8190002441406,1.0,0.2419085502624511,1.0,1.0,0.0,1.0,-1.2307863235473633,1.2307850122451782,1.2950617929163857e-06,0.9298243522644044,1.0,1.0,0.0,30.42661094665528,25.0,28026.080078125,-0.0,170.04747009277344,1.0,283.1499938964844,285.4329833984375,297.06317138671875,298.77520751953125,293.1499938964844,293.1499938964844,283.1499938964844,18378.041015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797405242919922,1.0,0.0,0.0,2.8554434776306152,2.8554575443267822,5.440521135824383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.46142578125,0.0,712.6680908203125,1895.4371337890625,0.0,822.173828125,0.7043829560279846,1.0,0.0,3.0,1.0,0.0
17735400,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296936035156,0.8203909397125244,0.1308886259794235,0.1178029552102088,297.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321960449219,0.8633968830108643,0.1544021368026733,0.1456823796033859,297.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.9000561237335205,0.1745709776878357,0.1216112449765205,297.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308532714844,0.8381595015525818,0.1405440866947174,0.1328827440738678,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277404785156,0.7930136322975159,0.1158880963921547,0.531355619430542,286.0344543457031,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7434387207031,286.0451354980469,1.0,0.2353282421827316,1.0,1.0,0.0,1.0,-1.2593544721603394,1.2593531608581543,1.3488104286807356e-06,0.954098641872406,1.0,1.0,0.0,24.983369827270508,25.0,29346.28515625,-0.0,167.42698669433594,1.0,283.1499938964844,285.5628967285156,297.15411376953125,299.0481872558594,293.1499938964844,293.1499938964844,283.1499938964844,19080.697265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021556258201599,1.0,0.0,0.0,2.909518241882324,2.9095327854156494,5.648531100632681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.373046875,0.0,753.9281005859375,1895.4371337890625,0.0,940.8699340820312,0.7203482985496521,1.0,0.0,3.0,1.0,0.0
17735460,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189514160156,0.8201214075088501,0.131720557808876,0.1185851320624351,297.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180053710937,0.8648521900177002,0.1561408042907714,0.1475497186183929,297.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01739501953125,0.9012776017189026,0.1762288808822631,0.1230317875742912,297.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185241699219,0.8388648629188538,0.1418944150209427,0.1342645138502121,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.019775390625,0.7829534411430359,0.1126496791839599,0.5158652067184448,286.0171203613281,284.95001220703125,294.7666015625,293.974609375,294.7666015625,297.70587158203125,286.0068359375,1.0,0.2351512610912323,1.0,1.0,0.0,1.0,-1.2473043203353882,1.2473028898239136,1.3264409517432796e-06,0.9444221258163452,1.0,1.0,0.0,25.009855270385746,25.0,29310.095703125,-0.0,163.7328338623047,1.0,283.1499938964844,285.5122985839844,297.1902160644531,299.1661071777344,293.1499938964844,293.1499938964844,283.1499938964844,19963.75390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626230776309967,1.0,0.0,0.0,2.976083278656006,2.9760985374450684,5.909946025894897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.49853515625,0.0,806.8671264648438,1895.4371337890625,0.0,1084.381103515625,0.733812153339386,1.0,0.0,3.0,1.0,0.0
17735520,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.8201359510421753,0.1324664950370788,0.1193111315369606,297.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96923828125,0.8659530878067017,0.1575054079294204,0.1490127742290496,297.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686889648437,0.9019256234169006,0.1774804890155792,0.1240371614694595,297.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.8395249247550964,0.1429805904626846,0.135417029261589,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711303710937,0.7749849557876587,0.1103868335485458,0.5036284327507019,285.9685363769531,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6730041503906,285.9599914550781,1.0,0.2338866740465164,1.0,1.0,0.0,1.0,-1.2378302812576294,1.2378289699554443,1.3089972981106255e-06,0.9367781281471252,1.0,1.0,0.0,25.034149169921875,25.0,29198.482421875,-0.0,160.87899780273438,1.0,283.1499938964844,285.46502685546875,297.1587219238281,299.1667785644531,293.1499938964844,293.1499938964844,283.1499938964844,20595.91015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434062123298645,1.0,0.0,0.0,3.022835254669189,3.02285099029541,6.09708536103426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.5283203125,0.0,845.493408203125,1895.4371337890625,0.0,1195.9840087890625,0.7480118870735168,1.0,0.0,3.0,1.0,0.0
17735580,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.8206902146339417,0.1331024467945099,0.1199320703744888,297.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.8674047589302063,0.1586941033601761,0.1502174735069275,297.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244689941406,0.9030845165252686,0.1786541789770126,0.1248796731233596,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254150390625,0.8405881524085999,0.143922671675682,0.1363752484321594,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92694091796875,0.7697414755821228,0.1088304370641708,0.4950952231884002,285.92437744140625,284.95001220703125,294.7671813964844,293.9751281738281,294.7671203613281,297.64581298828125,285.9164428710937,1.0,0.2331679016351699,1.0,1.0,0.0,1.0,-1.2319375276565552,1.23193621635437,1.2982170574105112e-06,0.9320144653320312,1.0,1.0,0.0,25.03035545349121,25.0,29181.4140625,-0.0,159.08319091796875,1.0,283.1499938964844,285.41802978515625,297.1042175292969,299.1219177246094,293.1499938964844,293.1499938964844,283.1499938964844,21423.828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653622031211853,1.0,0.0,0.0,3.0829927921295166,3.0830092430114746,6.342177130136406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.0576171875,0.0,896.9834594726562,1895.4371337890625,0.0,1265.748779296875,0.7599248290061951,1.0,0.0,3.0,1.0,0.0
17735640,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920593261719,0.8215456008911133,0.1336947381496429,0.1204813495278358,297.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914794921875,0.8691556453704834,0.1598280966281891,0.1513123512268066,297.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.9048053622245787,0.1798928827047348,0.1257187277078628,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.8419380784034729,0.1448139101266861,0.1372397094964981,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89288330078125,0.7663659453392029,0.1077712476253509,0.4892444014549255,285.8910827636719,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.622314453125,285.8856811523437,1.0,0.2328047752380371,1.0,1.0,0.0,1.0,-1.2289307117462158,1.2289294004440308,1.2927299621878774e-06,0.9295729398727416,1.0,1.0,0.0,25.019895553588867,25.0,29173.39453125,-0.0,158.15481567382812,1.0,283.1499938964844,285.38580322265625,297.0523376464844,299.0659484863281,293.1499938964844,293.1499938964844,283.1499938964844,22001.583984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586048007011414,1.0,0.0,0.0,3.1242871284484863,3.1243040561676025,6.513212156278314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.69287109375,0.0,933.51171875,1895.4371337890625,0.0,1300.648681640625,0.772810697555542,1.0,0.0,3.0,1.0,0.0
