time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627014160156,0.8226816058158875,0.1342955231666565,0.1210161373019218,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86212158203125,0.8712238073348999,0.1609713733196258,0.1523872762918472,297.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617858886719,0.9071168303489684,0.1812417656183242,0.1266210228204727,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624267578125,0.8435741066932678,0.1457097679376602,0.1380833238363266,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.7642965912818909,0.1070625409483909,0.48528853058815,285.8617553710937,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.60174560546875,285.85650634765625,1.0,0.2327280193567276,1.0,1.0,0.0,1.0,-1.2282084226608276,1.2282071113586426,1.291399598812859e-06,0.928968906402588,1.0,1.0,0.0,25.00877952575684,25.0,29242.052734375,-0.0,157.91456604003906,1.0,283.1499938964844,285.3518981933594,297.014892578125,299.0234375,293.1499938964844,293.1499938964844,283.1499938964844,22788.158203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604518294334412,1.0,0.0,0.0,3.1796445846557617,3.1796622276306152,6.746064968865539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.34619140625,0.0,984.0173950195312,1895.4371337890625,0.0,1313.7266845703125,0.783562421798706,1.0,0.0,3.0,1.0,0.0
17735760,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.8240647912025452,0.1349240243434906,0.1215657666325569,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404541015625,0.8735776543617249,0.1621454060077667,0.1534800082445144,297.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402404785156,0.9099507331848145,0.1826931983232498,0.1275964975357055,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.8454669713973999,0.1466309428215026,0.1389399766921997,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414001464844,0.7631361484527588,0.1065979823470115,0.4826551973819732,285.8402404785156,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.58355712890625,285.8369140625,1.0,0.2328696846961975,1.0,1.0,0.0,1.0,-1.2292168140411377,1.2292155027389526,1.293210743824602e-06,0.9297567009925842,1.0,1.0,0.0,24.99915885925293,25.0,29303.939453125,-0.0,158.19793701171875,1.0,283.1499938964844,285.329833984375,296.99176025390625,298.9946594238281,293.1499938964844,293.1499938964844,283.1499938964844,23324.68359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606644988059998,1.0,0.0,0.0,3.216857671737671,3.2168755531311035,6.904894007675466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.52685546875,0.0,1018.9728393554688,1895.4371337890625,0.0,1315.23779296875,0.7954649329185486,1.0,0.0,3.0,1.0,0.0
17735820,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8209228515625,0.8256658315658569,0.1355872750282287,0.122144341468811,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82049560546875,0.8761806488037109,0.1633560806512832,0.1546052396297454,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202819824219,0.9132267236709596,0.1842288076877594,0.1286379098892212,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207092285156,0.847587525844574,0.1475846916437149,0.1398245096206665,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82159423828125,0.7626233100891113,0.1063063815236091,0.4809575080871582,285.8202819824219,284.95001220703125,294.77056884765625,293.9775085449219,294.7704772949219,297.5673828125,285.8166809082031,1.0,0.2331776469945907,1.0,1.0,0.0,1.0,-1.2315350770950315,1.231533765792847,1.2974054470760166e-06,0.9315968751907348,1.0,1.0,0.0,24.991411209106445,25.0,29424.294921875,-0.0,158.88075256347656,1.0,283.1499938964844,285.30426025390625,296.98126220703125,298.9836730957031,293.1499938964844,293.1499938964844,283.1499938964844,24081.251953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603872776031494,1.0,0.0,0.0,3.26861310005188,3.2686314582824707,7.128864467631502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.1513671875,0.0,1068.95068359375,1895.4371337890625,0.0,1313.2685546875,0.8053445816040039,1.0,0.0,3.0,1.0,0.0
17735880,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8063659667969,0.8274317979812622,0.1362784057855606,0.1227496638894081,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.8789734244346619,0.1645960211753845,0.1557604521512985,297.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80596923828125,0.9168347120285034,0.1858218759298324,0.1297274827957153,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062438964844,0.8498865962028503,0.1485658288002014,0.1407363265752792,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067626953125,0.7625603079795837,0.1061339527368545,0.4799082279205322,285.8059997558594,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.5528564453125,285.80389404296875,1.0,0.2336049228906631,1.0,1.0,0.0,1.0,-1.2347904443740845,1.2347891330718994,1.3033185268795933e-06,0.934189796447754,1.0,1.0,0.0,24.98556137084961,25.0,29526.017578125,-0.0,159.85382080078125,1.0,283.1499938964844,285.2884521484375,296.9783630371094,298.9816589355469,293.1499938964844,293.1499938964844,283.1499938964844,24586.888671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601486802101135,1.0,0.0,0.0,3.302750587463379,3.302769184112549,7.278549674083479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.2216796875,0.0,1102.794189453125,1895.4371337890625,0.0,1311.5753173828125,0.8165059685707092,1.0,0.0,3.0,1.0,0.0
17735940,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.8293270468711853,0.1369920819997787,0.1233787089586258,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.791748046875,0.8819120526313782,0.1658582687377929,0.1569408625364303,297.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7915954589844,0.9206862449645996,0.1874530166387558,0.1308511197566986,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.8523282408714294,0.1495691090822219,0.141672283411026,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925720214844,0.7628162503242493,0.1060447469353675,0.4793128669261932,285.7915954589844,284.95001220703125,294.7734069824219,293.9794006347656,294.77325439453125,297.5396728515625,285.7890014648437,1.0,0.2341184765100479,1.0,1.0,0.0,1.0,-1.2387195825576782,1.2387182712554932,1.31048204821127e-06,0.9373226761817932,1.0,1.0,0.0,24.981231689453125,25.0,29673.390625,-0.0,161.0398712158203,1.0,283.1499938964844,285.2679443359375,296.980712890625,298.98956298828125,293.1499938964844,293.1499938964844,283.1499938964844,25322.275390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603146195411682,1.0,0.0,0.0,3.351778745651245,3.3517980575561523,7.49624916807079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.34375,0.0,1152.6387939453125,1895.4371337890625,0.0,1312.752685546875,0.8257244825363159,1.0,0.0,3.0,1.0,0.0
17736000,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817687988281,0.8313041925430298,0.1377173662185669,0.1240216046571731,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.8849425315856934,0.1671312153339386,0.1581356078386306,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815246582031,0.924683392047882,0.1891017109155655,0.1319928914308548,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816772460937,0.8548665046691895,0.1505845636129379,0.1426233202219009,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820739746094,0.763286828994751,0.1060107946395874,0.4790239036083221,285.7815246582031,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.527587890625,285.7801513671875,1.0,0.2346887439489364,1.0,1.0,0.0,1.0,-1.243090271949768,1.243088960647583,1.318482304668578e-06,0.9408088326454164,1.0,1.0,0.0,24.97821807861328,25.0,29794.7578125,-0.0,162.37063598632812,1.0,283.1499938964844,285.2558898925781,296.9845886230469,298.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,25805.50390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608556509017944,1.0,0.0,0.0,3.383608818054199,3.3836286067962646,7.639300747541711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.23388671875,0.0,1185.789794921875,1895.4371337890625,0.0,1316.59619140625,0.8363295793533325,1.0,0.0,3.0,1.0,0.0
17736060,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.770751953125,0.8333402872085571,0.1384493261575698,0.1246739327907562,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705078125,0.8880335092544556,0.1684082597494125,0.1593383252620697,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703857421875,0.9287619590759276,0.190756544470787,0.1331438720226287,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7706298828125,0.8574751019477844,0.1516064703464508,0.1435840427875518,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77117919921875,0.7639069557189941,0.1060143187642097,0.478945255279541,285.7703857421875,284.95001220703125,294.7770080566406,293.98175048828125,294.7768249511719,297.51641845703125,285.7684020996094,1.0,0.2352974563837051,1.0,1.0,0.0,1.0,-1.2477571964263916,1.247755765914917,1.327059862887836e-06,0.9445306062698364,1.0,1.0,0.0,24.976150512695312,25.0,29953.658203125,-0.0,163.80291748046875,1.0,283.1499938964844,285.2384948730469,296.989501953125,299.012939453125,293.1499938964844,293.1499938964844,283.1499938964844,26526.20703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618125438690186,1.0,0.0,0.0,3.430532693862915,3.4305529594421387,7.852652856854547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.73828125,0.0,1235.810791015625,1895.4371337890625,0.0,1323.409912109375,0.845037043094635,1.0,0.0,3.0,1.0,0.0
17736120,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.8354008793830872,0.1391792744398117,0.1253269463777542,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8911441564559937,0.1696800291538238,0.1605392694473266,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.9328497648239136,0.1924043148756027,0.1342933028936386,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76287841796875,0.8601182103157043,0.1526263505220413,0.1445457935333252,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.7646171450614929,0.1060398891568183,0.4789962768554687,285.76275634765625,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5059814453125,285.76177978515625,1.0,0.2359263151884079,1.0,1.0,0.0,1.0,-1.252577781677246,1.252576470375061,1.3359575632421183e-06,0.9483733773231506,1.0,1.0,0.0,24.974897384643555,25.0,30082.537109375,-0.0,165.2940216064453,1.0,283.1499938964844,285.2286682128906,296.9934997558594,299.0246887207031,293.1499938964844,293.1499938964844,283.1499938964844,26992.642578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630003452301025,1.0,0.0,0.0,3.460562467575073,3.460582971572876,7.990734047780279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.27099609375,0.0,1268.5494384765625,1895.4371337890625,0.0,1331.89599609375,0.8552078008651733,1.0,0.0,3.0,1.0,0.0
17736180,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538146972656,0.8374751806259155,0.1399048566818237,0.1259783506393432,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.894256591796875,0.1709426343441009,0.1617344319820404,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75347900390625,0.936909019947052,0.1940396279096603,0.135436937212944,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.8627803921699524,0.1536406725645065,0.145504891872406,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.7653851509094238,0.1060787886381149,0.4791295230388641,285.7535095214844,284.95001220703125,294.7813720703125,293.9845275878906,294.7811584472656,297.4962158203125,285.7518310546875,1.0,0.2365660071372985,1.0,1.0,0.0,1.0,-1.2574783563613892,1.257477045059204,1.3450404594550491e-06,0.9522768259048462,1.0,1.0,0.0,24.97417640686035,25.0,30243.90625,-0.0,166.82118225097656,1.0,283.1499938964844,285.2132263183594,296.99737548828125,299.03839111328125,293.1499938964844,293.1499938964844,283.1499938964844,27703.400390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644102931022644,1.0,0.0,0.0,3.5058274269104004,3.5058486461639404,8.201142236430314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.82275390625,0.0,1318.9822998046875,1895.4371337890625,0.0,1342.0087890625,0.8635122179985046,1.0,0.0,3.0,1.0,0.0
17736240,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.8395394086837769,0.1406200379133224,0.1266218870878219,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.8973422050476074,0.1721895486116409,0.1629167646169662,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472229003906,0.940891981124878,0.1956543028354644,0.136567935347557,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.8654354214668274,0.1546433717012405,0.1464549005031585,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.7661755681037903,0.1061222478747367,0.4792996048927307,285.74725341796875,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4869384765625,285.7465209960937,1.0,0.2372052520513534,1.0,1.0,0.0,1.0,-1.2623721361160278,1.2623708248138428,1.3541489352064673e-06,0.9561713933944702,1.0,1.0,0.0,24.973934173583984,25.0,30373.41015625,-0.0,168.3575897216797,1.0,283.1499938964844,285.2047424316406,297.00006103515625,299.0491638183594,293.1499938964844,293.1499938964844,283.1499938964844,28157.796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658711433410645,1.0,0.0,0.0,3.534461975097656,3.5344834327697754,8.335658776559285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.2041015625,0.0,1351.56640625,1895.4371337890625,0.0,1352.5323486328125,0.8733452558517456,1.0,0.0,3.0,1.0,0.0
17736300,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393798828125,0.8415903449058533,0.1413244754076004,0.1272570937871933,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.9003927111625671,0.1734193116426468,0.1640845835208892,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.9447808861732484,0.1972465962171554,0.1376848816871643,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392883300781,0.8680757880210876,0.1556329727172851,0.1473941355943679,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397155761719,0.7669737339019775,0.1061664149165153,0.4794848263263702,285.7391052246094,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4781494140625,285.7376708984375,1.0,0.2378400713205337,1.0,1.0,0.0,1.0,-1.2672269344329834,1.2672256231307983,1.3632210311698143e-06,0.9600302577018738,1.0,1.0,0.0,24.973976135253903,25.0,30532.3671875,-0.0,169.89259338378906,1.0,283.1499938964844,285.1905212402344,297.002685546875,299.0615234375,293.1499938964844,293.1499938964844,283.1499938964844,28862.005859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674129962921143,1.0,0.0,0.0,3.578386306762696,3.578408479690552,8.544128036191978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.412109375,0.0,1402.5849609375,1895.4371337890625,0.0,1363.6893310546875,0.881321907043457,1.0,0.0,3.0,1.0,0.0
17736360,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338256835937,0.8436110615730286,0.1420140713453292,0.1278796195983886,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.9033905267715454,0.1746274083852768,0.1652329564094543,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.9485458731651306,0.1988110989332199,0.1387832313776016,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.8706823587417603,0.1566052883863449,0.1483180671930313,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.7677573561668396,0.1062061041593551,0.4796585142612457,285.73370361328125,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4697570800781,285.73309326171875,1.0,0.2384632676839828,1.0,1.0,0.0,1.0,-1.2719887495040894,1.2719874382019043,1.372153747070115e-06,0.963809847831726,1.0,1.0,0.0,24.97429656982422,25.0,30658.701171875,-0.0,171.40870666503906,1.0,283.1499938964844,285.18292236328125,297.0044250488281,299.07110595703125,293.1499938964844,293.1499938964844,283.1499938964844,29305.681640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689077019691467,1.0,0.0,0.0,3.605785608291626,3.6058080196380615,8.675471576680138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.4931640625,0.0,1435.0506591796875,1895.4371337890625,0.0,1374.55322265625,0.8908573389053345,1.0,0.0,3.0,1.0,0.0
17736420,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264099121094,0.8456041812896729,0.1426900625228881,0.1284907162189483,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72625732421875,0.9064100980758668,0.1758142709732055,0.1663623005151748,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.95218425989151,0.2003485560417175,0.1398636400699615,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.726318359375,0.8732542991638184,0.1575605422258377,0.1492268592119217,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.7685218453407288,0.1062399819493293,0.4798125624656677,285.7261962890625,284.95001220703125,294.7923889160156,293.9914245605469,294.7921447753906,297.46173095703125,285.724853515625,1.0,0.2390740811824798,1.0,1.0,0.0,1.0,-1.2766506671905518,1.2766493558883667,1.3809312804369256e-06,0.9675040245056152,1.0,1.0,0.0,24.97474670410156,25.0,30812.583984375,-0.0,172.9029083251953,1.0,283.1499938964844,285.1695251464844,297.0065002441406,299.0824584960937,293.1499938964844,293.1499938964844,283.1499938964844,30005.95703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704197525978088,1.0,0.0,0.0,3.6486122608184814,3.648635149002075,8.882776114660373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.3037109375,0.0,1486.7938232421875,1895.4371337890625,0.0,1385.592041015625,0.898565411567688,1.0,0.0,3.0,1.0,0.0
17736480,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213439941406,0.8475562930107117,0.1433495432138443,0.1290870457887649,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.9094517827033995,0.1769767552614212,0.1674689948558807,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212219238281,0.9556772112846376,0.2018551975488662,0.1409227550029754,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.8757767081260681,0.1584958136081695,0.1501171737909317,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.7692520022392273,0.1062648892402648,0.4799306392669678,285.7212219238281,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.4540100097656,285.7206726074219,1.0,0.2396676689386367,1.0,1.0,0.0,1.0,-1.2811768054962158,1.2811754941940308,1.3894828043703455e-06,0.9710837006568908,1.0,1.0,0.0,24.975360870361328,25.0,30934.056640625,-0.0,174.36306762695312,1.0,283.1499938964844,285.1624450683594,297.0079650878906,299.0913391113281,293.1499938964844,293.1499938964844,283.1499938964844,30443.134765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671851396560669,1.0,0.0,0.0,3.675095796585083,3.675118923187256,9.012195505420096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.0810546875,0.0,1519.4051513671875,1895.4371337890625,0.0,1396.0875244140625,0.907879114151001,1.0,0.0,3.0,1.0,0.0
17736540,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142944335937,0.8494731783866882,0.1439944356679916,0.1296707689762115,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7141418457031,0.9124971628189088,0.1781159490346908,0.1685543060302734,297.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71405029296875,0.9590300917625428,0.2033324837684631,0.1419619917869568,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142028808594,0.8782521486282349,0.1594120115041732,0.1509900838136673,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7146301269531,0.7699485421180725,0.1062808111310005,0.4800118505954742,285.7140808105469,284.95001220703125,294.7991027832031,293.9955444335937,294.7987976074219,297.4466247558594,285.7128295898437,1.0,0.240244835615158,1.0,1.0,0.0,1.0,-1.285573124885559,1.285571813583374,1.3978159358885025e-06,0.9745530486106871,1.0,1.0,0.0,24.976016998291016,25.0,31081.646484375,-0.0,175.7900848388672,1.0,283.1499938964844,285.14959716796875,297.00994873046875,299.1021728515625,293.1499938964844,293.1499938964844,283.1499938964844,31140.923828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732810735702515,1.0,0.0,0.0,3.716975688934326,3.716999530792236,9.21876505799446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.50439453125,0.0,1571.9432373046875,1895.4371337890625,0.0,1406.6119384765625,0.915355145931244,1.0,0.0,3.0,1.0,0.0
17736600,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095031738281,0.8513436913490295,0.1446226686239242,0.1302392482757568,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.9155153632164,0.1792297065258026,0.1696155667304992,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.9622315168380736,0.2047778367996215,0.1429788023233413,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70947265625,0.8806689977645874,0.1603071242570877,0.1518431007862091,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.7706005573272705,0.1062856912612915,0.4800454676151275,285.7094116210937,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4394836425781,285.7088928222656,1.0,0.2408021837472915,1.0,1.0,0.0,1.0,-1.2898144721984863,1.2898130416870115,1.4058792885407456e-06,0.9778919219970704,1.0,1.0,0.0,24.97677230834961,25.0,31197.345703125,-0.0,177.1751251220703,1.0,283.1499938964844,285.14288330078125,297.0115051269531,299.1107482910156,293.1499938964844,293.1499938964844,283.1499938964844,31572.294921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746243834495544,1.0,0.0,0.0,3.742631435394287,3.742655515670776,9.346465503767832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.9775390625,0.0,1604.718505859375,1895.4371337890625,0.0,1416.538818359375,0.9244683980941772,1.0,0.0,3.0,1.0,0.0
17736660,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70269775390625,0.8531755805015564,0.1452365964651107,0.1307951658964157,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025451660156,0.918497920036316,0.1803196370601654,0.1706546992063522,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70245361328125,0.9652915596961976,0.2061932682991027,0.1439751386642456,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.8830322623252869,0.1611825674772262,0.1526778936386108,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030334472656,0.7712118029594421,0.1062802150845527,0.4800345003604889,285.7024841308594,284.95001220703125,294.8065490722656,294.0001220703125,294.80621337890625,297.4325866699219,285.7012939453125,1.0,0.2413414865732193,1.0,1.0,0.0,1.0,-1.2939140796661377,1.293912649154663,1.4136949175735936e-06,0.9811105728149414,1.0,1.0,0.0,24.977519989013672,25.0,31338.216796875,-0.0,178.52151489257812,1.0,283.1499938964844,285.1305236816406,297.0136413574219,299.12127685546875,293.1499938964844,293.1499938964844,283.1499938964844,32268.740234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759638786315918,1.0,0.0,0.0,3.783684968948364,3.783709764480591,9.552636583975982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.0283203125,0.0,1658.1075439453125,1895.4371337890625,0.0,1426.4744873046875,0.9317414164543152,1.0,0.0,3.0,1.0,0.0
17736720,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.8549536466598511,0.1458345800638198,0.1313363462686538,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.9214149117469788,0.1813840866088867,0.1716695576906204,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.968196988105774,0.207576721906662,0.1449488848447799,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.8853262662887573,0.1620367914438247,0.1534924954175949,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.7717686295509338,0.1062629222869873,0.4799713492393493,285.697998046875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42596435546875,285.6974792480469,1.0,0.2418600767850875,1.0,1.0,0.0,1.0,-1.2978529930114746,1.2978515625,1.4211997267921106e-06,0.9841675162315368,1.0,1.0,0.0,24.978330612182617,25.0,31447.890625,-0.0,179.8223419189453,1.0,283.1499938964844,285.12408447265625,297.0154113769531,299.12969970703125,293.1499938964844,293.1499938964844,283.1499938964844,32695.337890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772191524505615,1.0,0.0,0.0,3.8086133003234863,3.808638334274292,9.678923333922285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.1982421875,0.0,1691.0966796875,1895.4371337890625,0.0,1435.819091796875,0.9406784772872924,1.0,0.0,3.0,1.0,0.0
17736780,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914367675781,0.8566822409629822,0.1464191973209381,0.1318657249212265,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.9242589473724364,0.1824249029159546,0.1726623773574829,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911926269531,0.9709556102752686,0.208930492401123,0.1459022462368011,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913452148437,0.8875526785850525,0.1628714799880981,0.1542889028787613,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.7722722291946411,0.1062348186969757,0.4798609018325805,285.6912536621094,284.95001220703125,294.8148193359375,294.005126953125,294.814453125,297.4195556640625,285.6900939941406,1.0,0.242360234260559,1.0,1.0,0.0,1.0,-1.3016481399536133,1.301646709442139,1.4284049711932312e-06,0.9870561361312866,1.0,1.0,0.0,24.979108810424805,25.0,31582.005859375,-0.0,181.08221435546875,1.0,283.1499938964844,285.112060546875,297.0177917480469,299.1400756835937,293.1499938964844,293.1499938964844,283.1499938964844,33391.21484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784722208976746,1.0,0.0,0.0,3.848930835723877,3.848956346511841,9.884927294478985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.88134765625,0.0,1745.3724365234375,1895.4371337890625,0.0,1445.178955078125,0.9477702975273132,1.0,0.0,3.0,1.0,0.0
17736840,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869506835937,0.8583580255508423,0.1469891518354416,0.1323813647031784,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868591308594,0.9270199537277222,0.1834408193826675,0.1736312955617904,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.9735696911811828,0.2102529406547546,0.1468333303928375,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868896484375,0.8897088766098022,0.1636854112148285,0.1550654172897339,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871032714844,0.7727205753326416,0.1061948537826538,0.4796972274780273,285.6868591308594,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.41339111328125,285.6863708496094,1.0,0.2428397387266159,1.0,1.0,0.0,1.0,-1.305283546447754,1.3052821159362793,1.435300532648398e-06,0.9897907376289368,1.0,1.0,0.0,24.97992706298828,25.0,31685.69921875,-0.0,182.2952575683593,1.0,283.1499938964844,285.1058044433594,297.0198059082031,299.1483764648437,293.1499938964844,293.1499938964844,283.04998779296875,33813.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796442866325378,1.0,0.0,0.0,3.87320876121521,3.873234510421753,1.0010023743234342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.0673828125,0.0,1778.609375,1895.4371337890625,0.0,1453.9622802734375,0.955549657344818,1.0,0.0,3.0,1.0,0.0
17736900,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8599604368209839,0.1475101858377456,0.1328771263360977,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.929671347141266,0.1844028681516647,0.1745706498622894,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368103027344,0.9760258197784424,0.211506187915802,0.1477366685867309,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.8917770981788635,0.1644526422023773,0.1558169573545456,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419372558594,0.7730979323387146,0.1061253696680069,0.4794632494449615,285.6372375488281,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4071960449219,285.6263122558594,1.0,0.2432884275913238,1.0,1.0,0.0,1.0,-1.308712124824524,1.308710694313049,1.4418161526918991e-06,0.9923606514930724,1.0,1.0,0.0,24.981124877929688,25.0,32060.345703125,-0.0,183.4456481933593,1.0,283.06475830078125,285.0336608886719,297.04229736328125,299.2189025878906,293.1499938964844,293.1499938964844,283.04998779296875,34387.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683851420879364,1.0,0.0,0.0,3.905916213989258,3.905942440032959,1.017979684547754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.16162109375,0.0,1824.0498046875,1895.4371337890625,0.0,1485.716552734375,0.9616618752479552,1.0,0.0,3.0,1.0,0.0
17736960,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044006347656,0.8612990379333496,0.1479505896568298,0.1333004087209701,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60400390625,0.932012140750885,0.1852816492319107,0.1754329800605774,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60382080078125,0.9781619906425476,0.2126574367284774,0.1485680788755417,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60418701171875,0.8935889601707458,0.1651459038257599,0.1565005630254745,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.605224609375,0.7732535600662231,0.106003850698471,0.479013442993164,285.6039428710937,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.400634765625,285.6015930175781,1.0,0.2436562478542328,1.0,1.0,0.0,1.0,-1.3115345239639282,1.3115330934524536,1.4471875147137323e-06,0.994468629360199,1.0,1.0,0.0,24.9836654663086,25.0,32140.9609375,-0.0,184.4000396728516,1.0,283.052001953125,285.00982666015625,297.0391540527344,299.2085876464844,293.1499938964844,293.1499938964844,282.75,34751.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862558126449585,1.0,0.0,0.0,3.926569938659668,3.9265966415405273,1.028774022415746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.099609375,0.0,1853.138916015625,1895.4371337890625,0.0,1504.0206298828125,0.9665759801864624,1.0,0.0,3.0,1.0,0.0
17737020,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46685791015625,0.8624191880226135,0.1482667773962021,0.1336631625890731,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.934088945388794,0.1860488057136535,0.1762280315160751,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.9800412654876708,0.213670864701271,0.1493400037288665,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.8951834440231323,0.1657395660877227,0.1571243703365326,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.7732142806053162,0.1058139577507972,0.4783611893653869,285.4617614746094,284.95001220703125,294.8337097167969,294.0164794921875,294.8332824707031,297.39361572265625,285.4310913085937,1.0,0.2439472377300262,1.0,1.0,0.0,1.0,-1.3138176202774048,1.3138161897659302,1.45154922392976e-06,0.9961815476417542,1.0,1.0,0.0,24.986772537231445,25.0,32987.16796875,-0.0,185.176986694336,1.0,282.79364013671875,284.812744140625,297.0904235839844,299.3824157714844,293.1499938964844,293.1499938964844,282.75,35035.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962221264839172,1.0,0.0,0.0,3.942535400390625,3.942562103271485,1.037156835081987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.0068359375,0.0,1875.8353271484373,1895.4371337890625,0.0,1581.0670166015625,0.970374345779419,1.0,0.0,3.0,1.0,0.0
17737080,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.8628175258636475,0.1483408212661743,0.1338182538747787,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.370849609375,0.9354462623596193,0.1866318583488464,0.1768487393856048,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.370361328125,0.981295645236969,0.2144641131162643,0.1499525010585785,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713073730469,0.8961694836616516,0.1661667823791504,0.1575916707515716,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.7726431488990784,0.1055074036121368,0.4772036373615265,285.37066650390625,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3852233886719,285.36456298828125,1.0,0.2440448254346847,1.0,1.0,0.0,1.0,-1.3146567344665527,1.314655303955078,1.4531373153658933e-06,0.9967920184135436,1.0,1.0,0.0,24.992929458618164,25.0,33009.953125,-0.0,185.4742431640625,1.0,282.7560729980469,284.7542419433594,297.06951904296875,299.3221740722656,293.1499938964844,293.1499938964844,282.45001220703125,35254.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003909945487976,1.0,0.0,0.0,3.954867839813232,3.954894781112671,1.0436556294735055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.36474609375,0.0,1893.4937744140625,1895.4371337890625,0.0,1613.84033203125,0.9733082056045532,1.0,0.0,3.0,1.0,0.0
17737140,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.862848162651062,0.1483104676008224,0.1338570564985275,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177734375,0.9364599585533142,0.1871320307254791,0.1773776859045028,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.9822741150856018,0.2151699662208557,0.1504922360181808,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198791503906,0.8968616724014282,0.1665181517601013,0.1579750478267669,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311096191406,0.7717987298965454,0.105143204331398,0.475746214389801,285.2170104980469,284.95001220703125,294.8443603515625,294.0227966308594,294.8439025878906,297.37677001953125,285.18560791015625,1.0,0.2440430968999862,1.0,1.0,0.0,1.0,-1.3146976232528689,1.314696192741394,1.453193817724241e-06,0.9967986345291138,1.0,1.0,0.0,24.99771308898925,25.0,33799.0234375,-0.0,185.4986724853516,1.0,282.4936218261719,284.5507202148437,297.0973205566406,299.4554138183594,293.1499938964844,293.1499938964844,282.45001220703125,35424.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091618180274963,1.0,0.0,0.0,3.9643876552581774,3.964414834976196,1.0486860446690116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.083984375,0.0,1907.200439453125,1895.4371337890625,0.0,1683.79296875,0.9755728244781494,1.0,0.0,3.0,1.0,0.0
17737200,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.8623412847518921,0.1481238007545471,0.1337405443191528,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9369316697120668,0.187496080994606,0.1777699440717697,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.982813835144043,0.2157202214002609,0.1509138792753219,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.8970890641212463,0.1667456179857254,0.1582345217466354,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.7705363035202026,0.1046874076128006,0.4738669097423553,285.12359619140625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.367431640625,285.1174011230469,1.0,0.2438881248235702,1.0,1.0,0.0,1.0,-1.313591241836548,1.3135898113250732,1.4510397932099297e-06,0.9959266781806946,1.0,1.0,0.0,25.003393173217773,25.0,33773.84765625,-0.0,185.1372833251953,1.0,282.4560241699219,284.4916687011719,297.0645446777344,299.37066650390625,293.1499938964844,293.1499938964844,282.1499938964844,35555.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711472749710083,1.0,0.0,0.0,3.971733093261719,3.971760272979736,1.0525758398216567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.78466796875,0.0,1917.8214111328125,1895.4371337890625,0.0,1702.4432373046875,0.9773200750350952,1.0,0.0,3.0,1.0,0.0
17737260,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8616970777511597,0.1479159593582153,0.1335824728012085,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9372354745864868,0.187814861536026,0.1781111806631088,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9832353591918944,0.2162279337644577,0.1513011008501052,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8971700668334961,0.166931465268135,0.158446580171585,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7691251039505005,0.1041969656944274,0.4717958569526672,284.968505859375,284.95001220703125,294.8560791015625,294.0297241210937,294.85552978515625,297.3572082519531,284.93682861328125,1.0,0.2436796277761459,1.0,1.0,0.0,1.0,-1.3120448589324951,1.3120434284210205,1.448039597562456e-06,0.9947158098220824,0.9955079555511476,0.9955079555511476,0.0,25.0068302154541,25.0,34520.984375,-0.0,184.6231231689453,1.0,282.1932983398437,284.2870178222656,297.08868408203125,299.4931640625,293.1499938964844,293.1499938964844,282.1499938964844,35660.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184311747550964,1.0,0.0,0.0,3.9773800373077393,3.977407455444336,1.0555710332482704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.33056640625,0.0,1926.04345703125,1895.4371337890625,0.0,1759.132568359375,0.978658139705658,1.0,0.0,3.0,1.0,0.0
17737320,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8607214689254761,0.1476249545812606,0.1333397179841995,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9371291995048524,0.1880275756120681,0.1783458441495895,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9833295345306396,0.2166130244731903,0.1515955030918121,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8968989253044128,0.1670213043689727,0.1585624814033508,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7673991322517395,0.1036361828446388,0.4693977534770965,284.8817443847656,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.34625244140625,284.8796691894531,1.0,0.2433568686246872,1.0,1.0,0.0,1.0,-1.3096497058868408,1.3096481561660769,1.443406517864787e-06,0.9928466081619264,0.9247538447380066,0.9247538447380066,0.0,25.011016845703125,25.0,34344.4296875,-0.0,183.8262939453125,1.0,282.1559753417969,284.2477111816406,297.05633544921875,299.3981018066406,293.1499938964844,293.1499938964844,281.8500061035156,38397.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719136118888855,1.0,0.0,0.0,3.922482490539551,3.922509431838989,1.0266331855746105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.3095703125,0.0,1877.2532958984373,1895.4371337890625,0.0,1764.91943359375,0.967175543308258,1.0,0.0,3.0,1.0,0.0
17737380,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8598129153251648,0.1473844349384308,0.1331196725368499,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.9370192289352416,0.1882512122392654,0.1785685420036316,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.9834370017051696,0.2170218527317047,0.151888757944107,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8966233134269714,0.1671209037303924,0.1586668640375137,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.7656559348106384,0.1030793339014053,0.4669351577758789,284.7613525390625,284.95001220703125,294.8702087402344,294.0383605957031,294.8695678710937,297.33624267578125,284.7413635253906,1.0,0.2430307567119598,1.0,1.0,0.0,1.0,-1.3071740865707395,1.3071726560592651,1.4386230304808123e-06,0.9909089207649232,0.8064974546432495,0.8064974546432495,0.0,25.01254844665528,25.0,34739.140625,-0.0,182.9992828369141,1.0,281.8956604003906,284.1050109863281,297.0789794921875,299.5014953613281,293.1499938964844,293.1499938964844,281.8500061035156,44341.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241568565368652,1.0,0.0,0.0,3.766059637069702,3.7660863399505615,9.463846595281212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.83935546875,0.0,1730.562744140625,1895.4371337890625,0.0,1806.3577880859373,0.9330906867980956,1.0,0.0,3.0,1.0,0.0
17737440,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8588828444480896,0.1472005546092987,0.1328988075256347,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.9368258118629456,0.1884978711605072,0.1787639409303665,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.9834805130958556,0.2174669951200485,0.1521598398685455,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.896277666091919,0.1672416776418686,0.1587473154067993,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7638563513755798,0.1025365889072418,0.464399129152298,284.79345703125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3268737792969,284.81854248046875,1.0,0.2426870316267013,1.0,1.0,0.0,1.0,-1.3045209646224976,1.304519534111023,1.4334998468257254e-06,0.9888227581977844,0.762869119644165,0.762869119644165,0.0,25.013341903686523,25.0,34096.16796875,-0.0,182.11415100097656,1.0,281.857666015625,284.2380676269531,297.037109375,299.36004638671875,293.1499938964844,293.1499938964844,282.1499938964844,50129.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215098142623901,1.0,0.0,0.0,3.3976125717163086,3.397636651992798,7.702664674980042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.77587890625,0.0,1368.4974365234375,1895.4371337890625,0.0,1784.461669921875,0.8620991110801697,1.0,0.0,3.0,1.0,0.0
17737500,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8587942123413086,0.1474387198686599,0.1329127252101898,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9374494552612304,0.1890855282545089,0.1791479438543319,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9842020869255066,0.2183486968278885,0.152614414691925,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8966341614723206,0.1676704883575439,0.1589976996183395,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7626593708992004,0.1022044122219085,0.4624008536338806,284.9922180175781,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3216857910156,285.0184326171875,1.0,0.2425792813301086,1.0,1.0,0.0,1.0,-1.3034437894821167,1.303442358970642,1.4313985730041168e-06,0.9879481196403505,0.8744813799858093,0.8744813799858093,0.0,25.006919860839844,25.0,33763.19921875,-0.0,181.74102783203125,1.0,282.0941162109375,284.4361267089844,296.9564819335937,299.13946533203125,293.1499938964844,293.1499938964844,282.1499938964844,37539.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074933052062988,1.0,0.0,0.0,3.4279625415802,3.4279847145080566,7.840891385058057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.74658203125,0.0,1310.7078857421875,1895.4371337890625,0.0,1670.38330078125,0.8613283038139343,1.0,0.0,3.0,1.0,0.0
