time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8598661422729492,0.1479030549526214,0.133258506655693,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9392285943031312,0.189864233136177,0.1798194348812103,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9858309626579284,0.2194368094205856,0.1533275693655014,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8979954123497009,0.1682785302400589,0.1595106720924377,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.762364387512207,0.1020217463374137,0.4613097608089447,285.03094482421875,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3192443847656,285.0279846191406,1.0,0.24277363717556,1.0,1.0,0.0,1.0,-1.3048255443572998,1.3048241138458252,1.43404599839414e-06,0.9890159964561462,0.9254605770111084,0.9254605770111084,0.0,24.997190475463867,25.0,33952.765625,-0.0,182.18048095703125,1.0,282.14031982421875,284.4231872558594,296.9789428710937,299.20037841796875,293.1499938964844,293.1499938964844,281.8500061035156,32717.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001881003379822,1.0,0.0,0.0,3.5575082302093506,3.557530879974365,8.444717991551443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.45849609375,0.0,1408.740234375,1895.4371337890625,0.0,1612.23779296875,0.8825145363807678,1.0,0.0,3.0,1.0,0.0
17737620,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8609099388122559,0.1481708288192749,0.1336060315370559,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9409642815589904,0.1904810816049575,0.180495485663414,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9873511791229248,0.2202783226966858,0.1540156900882721,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8993424773216248,0.1687495708465576,0.1600357741117477,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.762143075466156,0.1017818003892898,0.4604097008705139,284.8930053710937,284.95001220703125,294.9061889648437,294.0610656738281,294.9053039550781,297.3153686523437,284.8646240234375,1.0,0.242965281009674,1.0,1.0,0.0,1.0,-1.3064310550689695,1.3064296245574951,1.4371422594194885e-06,0.9902746081352234,0.8432273864746094,0.8432273864746094,0.0,24.994361877441406,25.0,34619.97265625,-0.0,182.7105865478516,1.0,281.9001770019531,284.2400817871094,297.0788879394531,299.437744140625,293.1499938964844,293.1499938964844,281.8500061035156,36307.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068434953689575,1.0,0.0,0.0,3.559852838516236,3.559876203536988,8.455852480437898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.10693359375,0.0,1437.410400390625,1895.4371337890625,0.0,1665.173583984375,0.8827500343322754,1.0,0.0,3.0,1.0,0.0
17737680,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8611050248146057,0.1482180953025818,0.1337179690599441,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.94183611869812,0.1909065097570419,0.1809621602296829,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.988142430782318,0.2208738476037979,0.1544902622699737,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8999572396278381,0.1690517514944076,0.1603785753250122,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7613577246665955,0.1014407351613044,0.4590444266796112,284.8591003417969,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3093566894531,284.8713684082031,1.0,0.2429559826850891,1.0,1.0,0.0,1.0,-1.3064690828323364,1.3064676523208618,1.4371971701621078e-06,0.990283727645874,0.7893986105918884,0.7893986105918884,0.0,24.998430252075195,25.0,34238.5390625,-0.0,182.7321929931641,1.0,281.85888671875,284.28448486328125,297.0880126953125,299.3965759277344,293.1499938964844,293.1499938964844,282.1499938964844,42779.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095984220504761,1.0,0.0,0.0,3.3588428497314453,3.35886549949646,7.527879688495887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.12060546875,0.0,1279.4056396484375,1895.4371337890625,0.0,1687.309814453125,0.8459381461143494,1.0,0.0,3.0,1.0,0.0
17737740,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8613834977149963,0.1484971195459365,0.1338443756103515,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9427798390388488,0.1915178298950195,0.1814336478710174,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9889976382255554,0.2217258661985397,0.1549784988164901,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9006381034851074,0.1695204526185989,0.160726398229599,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7606286406517029,0.1012051776051521,0.4576969742774963,285.0226745605469,284.95001220703125,294.92779541015625,294.0749206542969,294.92681884765625,297.3054504394531,285.04803466796875,1.0,0.2429923117160797,1.0,1.0,0.0,1.0,-1.30657160282135,1.3065701723098757,1.4373439398696064e-06,0.9903070330619812,0.8916153311729431,0.8916153311729431,0.0,24.998008728027344,25.0,33869.79296875,-0.0,182.7657470703125,1.0,282.09344482421875,284.465576171875,297.02252197265625,299.2065124511719,293.1499938964844,293.1499938964844,282.1499938964844,34959.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005100250244141,1.0,0.0,0.0,3.3953123092651367,3.395333766937256,7.692239023526781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.5693359375,0.0,1260.6065673828125,1895.4371337890625,0.0,1614.7802734375,0.8511760830879211,1.0,0.0,3.0,1.0,0.0
17737800,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8625196814537048,0.1489656269550323,0.1342085599899292,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9445596933364868,0.1922856867313385,0.1821098774671554,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9904991984367372,0.2227634936571121,0.155662789940834,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9020563364028932,0.1701338589191436,0.1612595170736313,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.760534405708313,0.1010797098278999,0.4569452702999115,285.0571594238281,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3038635253906,285.0525817871094,1.0,0.2432426065206527,1.0,1.0,0.0,1.0,-1.3083784580230713,1.308377027511597,1.4407934258997557e-06,0.9916780591011048,0.9493597149848938,0.9493597149848938,0.0,24.992551803588867,25.0,34122.01953125,-0.0,183.3590240478516,1.0,282.1400756835937,284.4446716308594,297.04266357421875,299.2747802734375,293.1499938964844,293.1499938964844,281.8500061035156,31030.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966672539710999,1.0,0.0,0.0,3.544086456298828,3.544108629226685,8.38111759549065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.45751953125,0.0,1382.3929443359375,1895.4371337890625,0.0,1584.5516357421875,0.8781642913818359,1.0,0.0,3.0,1.0,0.0
17737860,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.863558828830719,0.1492189317941665,0.1345524489879608,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9462185502052308,0.1928690075874328,0.1827659755945205,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9918617606163024,0.2235393822193145,0.1563115268945694,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9033909440040588,0.1705878674983978,0.1617799550294876,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.760421872138977,0.1008732765913009,0.4562501609325409,284.9090270996094,284.95001220703125,294.95166015625,294.09039306640625,294.9505920410156,297.30059814453125,284.8782043457031,1.0,0.2434557676315307,1.0,1.0,0.0,1.0,-1.310149073600769,1.3101476430892944,1.4442022120420006e-06,0.993047535419464,0.8674624562263489,0.8674624562263489,0.0,24.992162704467773,25.0,34855.92578125,-0.0,183.9525604248047,1.0,281.900146484375,284.2469787597656,297.1361694335937,299.512451171875,293.1499938964844,293.1499938964844,281.8500061035156,34459.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057318687438965,1.0,0.0,0.0,3.5777416229248047,3.577764749526977,8.541049396626477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.84521484375,0.0,1442.9583740234375,1895.4371337890625,0.0,1656.278564453125,0.8856521844863892,1.0,0.0,3.0,1.0,0.0
17737920,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8636733293533325,0.1492260843515396,0.1346408128738403,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9469445943832396,0.1932323276996612,0.1831882447004318,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9924862384796144,0.2240419834852218,0.156731441617012,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9039206504821776,0.1708461493253708,0.162094697356224,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7596642374992371,0.1005424484610557,0.4549867808818817,284.85650634765625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2948608398437,284.8653564453125,1.0,0.2434369325637817,1.0,1.0,0.0,1.0,-1.310128688812256,1.3101272583007812,1.444140821149631e-06,0.9930070638656616,0.8037049770355225,0.8037049770355225,0.0,24.99793815612793,25.0,34525.0,-0.0,183.9584045410156,1.0,281.85870361328125,284.2676696777344,297.1393737792969,299.4704284667969,293.1499938964844,293.1499938964844,282.1499938964844,41283.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101517915725708,1.0,0.0,0.0,3.4127426147460938,3.4127652645111084,7.771419632263132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.5703125,0.0,1321.84326171875,1895.4371337890625,0.0,1691.7718505859375,0.8559609651565552,1.0,0.0,3.0,1.0,0.0
17737980,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8637999892234802,0.1494546681642532,0.1347236186265945,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9476614594459534,0.1937681883573532,0.1835920959711074,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9931227564811708,0.2247935235500335,0.1571495532989502,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.904446303844452,0.1712576001882553,0.1623923927545547,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7588821053504944,0.1002994328737258,0.4536401927471161,285.0160522460937,284.95001220703125,294.9776916503906,294.1073303222656,294.9765319824219,297.29107666015625,285.04248046875,1.0,0.243436187505722,1.0,1.0,0.0,1.0,-1.3099545240402222,1.3099530935287476,1.443765086150961e-06,0.9928276538848876,0.900929629802704,0.900929629802704,0.0,24.998817443847656,25.0,34100.34765625,-0.0,183.9019775390625,1.0,282.09478759765625,284.4533996582031,297.0670471191406,299.2693176269531,293.1499938964844,293.1499938964844,282.1499938964844,34857.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018557190895081,1.0,0.0,0.0,3.436746835708618,3.4367687702178955,7.881128567532869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.83642578125,0.0,1300.5531005859375,1895.4371337890625,0.0,1625.428955078125,0.8600946068763733,1.0,0.0,3.0,1.0,0.0
17738040,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8648242950439453,0.1498968452215194,0.1350538581609726,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9492297172546388,0.1944781392812729,0.1842058151960373,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9944074153900146,0.2257589250802993,0.1577743887901306,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9057608246803284,0.1718279719352722,0.1628785878419876,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7587313652038574,0.1001684144139289,0.4528589248657226,285.05523681640625,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.289794921875,285.0510559082031,1.0,0.2436515539884567,1.0,1.0,0.0,1.0,-1.311482310295105,1.3114808797836304,1.4467146911556483e-06,0.9940143823623656,0.9604907631874084,0.9604907631874084,0.0,24.993728637695312,25.0,34354.65234375,-0.0,184.4048309326172,1.0,282.1405029296875,284.43634033203125,297.082275390625,299.3313903808594,293.1499938964844,293.1499938964844,281.8500061035156,31075.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982470750808716,1.0,0.0,0.0,3.581599473953247,3.5816218852996826,8.559479169889528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.9013671875,0.0,1422.240234375,1895.4371337890625,0.0,1596.9468994140625,0.8866326808929443,1.0,0.0,3.0,1.0,0.0
17738100,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8658056259155273,0.1501338928937912,0.1353796273469925,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9507275223731996,0.1950098127126693,0.1848110854625702,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9956023693084716,0.2264697551727295,0.1583762317895889,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9070461392402648,0.172243133187294,0.1633611768484115,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.758587121963501,0.0999587327241897,0.4521454274654388,284.9068603515625,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2868957519531,284.8759460449219,1.0,0.2438380271196365,1.0,1.0,0.0,1.0,-1.3130463361740112,1.3130449056625366,1.44977934724011e-06,0.9952747225761414,0.8778520822525024,0.8778520822525024,0.0,24.9932804107666,25.0,35102.27734375,-0.0,184.93096923828125,1.0,281.8992919921875,284.2372131347656,297.1733703613281,299.5662841796875,293.1499938964844,293.1499938964844,281.8500061035156,34364.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073002457618713,1.0,0.0,0.0,3.616946220397949,3.61696982383728,8.729259661777178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.0732421875,0.0,1484.578369140625,1895.4371337890625,0.0,1668.8348388671875,0.8944644331932068,1.0,0.0,3.0,1.0,0.0
17738160,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8658706545829773,0.150124579668045,0.1354534327983856,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9513190984725952,0.1953203976154327,0.1851839572191238,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9961026906967164,0.2269035279750824,0.1587493568658828,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9074960350990297,0.1724594831466674,0.1636377573013305,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7578052878379822,0.0996242985129356,0.4508680403232574,284.8517761230469,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2814636230469,284.8598937988281,1.0,0.2437930703163147,1.0,1.0,0.0,1.0,-1.3128304481506348,1.3128290176391602,1.44940361224144e-06,0.995153546333313,0.8113263249397278,0.8113263249397278,0.0,24.9990291595459,28.0,34785.36328125,-0.0,184.87078857421875,1.0,281.8583984375,284.2535705566406,297.176025390625,299.5234069824219,293.1499938964844,293.1499938964844,282.1499938964844,41110.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115998864173889,1.0,0.0,0.0,3.45890212059021,3.458925247192383,7.98306814431271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.94384765625,0.0,1367.01171875,1895.4371337890625,0.0,1703.4722900390625,0.8658522367477417,1.0,0.0,3.0,1.0,0.0
17738220,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8510575890541077,0.150335356593132,0.1355741918087005,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9330182075500488,0.1958055794239044,0.1855949312448501,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9826187491416932,0.2275875359773636,0.1591610163450241,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8914381861686707,0.1728285998106002,0.1639517247676849,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7443183064460754,0.0993733257055282,0.4497648775577545,285.0126953125,284.95001220703125,295.0357971191406,294.1453552246094,295.03448486328125,297.2779846191406,285.0399475097656,1.0,0.246110513806343,1.0,1.0,0.0,1.0,-1.3130139112472534,1.3130124807357788,1.4498109521809963e-06,0.9953542947769164,0.9078683257102966,0.9078683257102966,0.0,26.4418888092041,28.0,34345.08203125,-0.0,188.1566772460937,1.0,282.09588623046875,284.4438781738281,297.1040344238281,299.3206787109375,293.1499938964844,293.1499938964844,282.1499938964844,35013.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031436562538147,1.0,0.0,0.0,3.4763309955596924,3.476353406906128,8.063722702900122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.9208984375,0.0,1341.37109375,1895.4371337890625,0.0,1635.6502685546875,0.8689782023429871,1.0,0.0,3.0,1.0,0.0
17738280,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8387535810470581,0.1507642418146133,0.1359458714723587,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9168266654014589,0.1964718848466873,0.1862226128578186,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.96919447183609,0.228494256734848,0.159785196185112,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8777244687080383,0.1733616888523101,0.1644586324691772,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7328921556472778,0.0992316305637359,0.4492167830467224,285.055908203125,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2770690917969,285.0523376464844,1.0,0.2484190613031387,1.0,1.0,0.0,1.0,-1.31491219997406,1.3149107694625854,1.4536138905896223e-06,0.9969700574874878,0.9697173237800598,0.9697173237800598,0.0,27.91854858398437,31.0,34609.49609375,-0.0,192.1070556640625,1.0,282.140869140625,284.4305725097656,297.12066650390625,299.3843994140625,293.1499938964844,293.1499938964844,281.8500061035156,31232.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994403600692749,1.0,0.0,0.0,3.6172828674316406,3.6173055171966553,8.730883678254031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.50537109375,0.0,1461.722900390625,1895.4371337890625,0.0,1606.3392333984375,0.8947955965995789,1.0,0.0,3.0,1.0,0.0
17738340,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8278659582138062,0.1509856134653091,0.1363148987293243,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9030364155769348,0.1969582587480545,0.1868451237678527,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9557098150253296,0.2291430532932281,0.1603889018297195,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8655449748039246,0.173738807439804,0.1649647504091262,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7226154208183289,0.0990092903375625,0.4487296044826507,284.9084777832031,284.95001220703125,295.0676574707031,294.166259765625,295.0662841796875,297.2745056152344,284.87774658203125,1.0,0.250695139169693,1.0,1.0,0.0,1.0,-1.316851019859314,1.3168494701385498,1.457564280826773e-06,0.998686134815216,0.8881539702415466,0.8881539702415466,0.0,29.41148376464844,31.0,35382.4140625,-0.0,196.1187744140625,1.0,281.8984680175781,284.231201171875,297.2134704589844,299.6223449707031,293.1499938964844,293.1499938964844,281.8500061035156,34311.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084689140319824,1.0,0.0,0.0,3.65394139289856,3.65396499633789,8.908742756830179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.32666015625,0.0,1524.9124755859375,1895.4371337890625,0.0,1678.218505859375,0.902847170829773,1.0,0.0,3.0,1.0,0.0
17738400,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8172882795333862,0.1509527415037155,0.1364270448684692,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8907337784767151,0.1972166448831558,0.1872307658195495,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9417728781700134,0.2295049726963043,0.160758689045906,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8541662096977234,0.1739125698804855,0.1652620583772659,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7123910784721375,0.0986585319042205,0.4476673901081085,284.8515319824219,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2692565917969,284.8588256835937,1.0,0.2527323365211487,1.0,1.0,0.0,1.0,-1.316975712776184,1.3169742822647097,1.4579909475287425e-06,0.9989872574806212,0.8207775950431824,0.8207775950431824,0.0,30.91499710083008,34.0,35098.734375,-0.0,199.53125,1.0,281.8580627441406,284.2428894042969,297.21795654296875,299.5830993652344,293.1499938964844,293.1499938964844,282.1499938964844,40797.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128024697303772,1.0,0.0,0.0,3.506174802780152,3.5061984062194824,8.202767958209733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.0869140625,0.0,1413.4473876953125,1895.4371337890625,0.0,1713.215087890625,0.8759709596633911,1.0,0.0,3.0,1.0,0.0
17738460,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8072535395622253,0.1511386036872863,0.1365269273519516,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8795912861824036,0.1976484060287475,0.1875930279493332,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.928581953048706,0.2301165908575058,0.1611206233501434,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8440398573875427,0.1742386221885681,0.1655368953943252,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7022003531455994,0.0983879491686821,0.446491926908493,285.0118408203125,284.95001220703125,295.1012878417969,294.1883544921875,295.0998229980469,297.2659912109375,285.0393981933594,1.0,0.2547691166400909,1.0,1.0,0.0,1.0,-1.3168827295303345,1.31688129901886,1.4579622984456364e-06,0.9990831017494202,0.9165324568748474,0.9165324568748474,0.0,32.41554260253906,34.0,34632.40234375,-0.0,202.8614959716797,1.0,282.0970764160156,284.43505859375,297.14752197265625,299.38104248046875,293.1499938964844,293.1499938964844,282.1499938964844,35077.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044134140014648,1.0,0.0,0.0,3.51987099647522,3.5198936462402344,8.266978852589091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.51513671875,0.0,1386.50048828125,1895.4371337890625,0.0,1645.7557373046875,0.878612220287323,1.0,0.0,3.0,1.0,0.0
17738520,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.7982994318008423,0.1515552550554275,0.1368829011917114,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8700894713401794,0.1982717216014862,0.1881762444972992,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.917252004146576,0.2309650480747223,0.1617001742124557,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8354745507240295,0.174738273024559,0.1660086810588836,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.6931291222572327,0.098231203854084,0.4458695352077484,285.0578308105469,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2653503417969,285.0546875,1.0,0.2570043802261352,1.0,1.0,0.0,1.0,-1.31852388381958,1.318522334098816,1.4612970744565246e-06,1.000518798828125,0.980381965637207,0.980381965637207,0.0,33.910770416259766,37.0,34891.359375,-0.0,206.7945556640625,1.0,282.1412658691406,284.42510986328125,297.165283203125,299.4459228515625,293.1499938964844,293.1499938964844,281.8500061035156,31385.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007588148117065,1.0,0.0,0.0,3.6557388305664062,3.655761957168579,8.917509717321082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.97119140625,0.0,1504.9847412109375,1895.4371337890625,0.0,1616.7467041015625,0.9035884737968444,1.0,0.0,3.0,1.0,0.0
17738580,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7900277376174927,0.151769682765007,0.1372444778680801,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8614692687988281,0.1987186819314956,0.1887609511613845,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9071884155273438,0.2315588444471359,0.1622654497623443,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8276806473731995,0.1750856786966323,0.1664859801530838,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.6847339868545532,0.0979985296726226,0.4453281164169311,284.9103698730469,284.95001220703125,295.1365051269531,294.2115173339844,295.1349792480469,297.2630920410156,284.8796081542969,1.0,0.2592028081417084,1.0,1.0,0.0,1.0,-1.320262432098389,1.320261001586914,1.4648120441052017e-06,1.0020140409469604,0.8995232582092285,0.8995232582092285,0.0,35.41062927246094,37.0,35676.76953125,-0.0,210.78219604492188,1.0,281.8976135253906,284.224609375,297.2589111328125,299.6856384277344,293.1499938964844,293.1499938964844,281.8500061035156,34261.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098027467727661,1.0,0.0,0.0,3.6935513019561768,3.693575382232666,9.102937497118546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.83056640625,0.0,1569.0042724609375,1895.4371337890625,0.0,1688.956787109375,0.9118322730064392,1.0,0.0,3.0,1.0,0.0
17738640,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7817174792289734,0.1517271846532821,0.1373495757579803,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8530994653701782,0.1989347785711288,0.1891082823276519,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8978871703147888,0.2318604439496994,0.1625951677560806,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8199710845947266,0.1752277016639709,0.1667545735836029,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.6764816045761108,0.0976392552256584,0.4442261159420013,284.8507385253906,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25811767578125,284.8570861816406,1.0,0.2611663043498993,1.0,1.0,0.0,1.0,-1.320202350616455,1.3202009201049805,1.4647949910795433e-06,1.002077579498291,0.8306728005409241,0.8306728005409241,0.0,36.91658782958984,40.0,35412.90234375,-0.0,214.1436309814453,1.0,281.85772705078125,284.2311706542969,297.26434326171875,299.64825439453125,293.1499938964844,293.1499938964844,282.1499938964844,40503.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141311764717102,1.0,0.0,0.0,3.555631160736084,3.555655002593994,8.435807785645011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.01025390625,0.0,1463.5155029296875,1895.4371337890625,0.0,1724.0081787109375,0.8866182565689087,1.0,0.0,3.0,1.0,0.0
17738700,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7740200757980347,0.1519022583961486,0.1374396383762359,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8454355001449585,0.1993242055177688,0.1894299685955047,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8893566131591797,0.232412040233612,0.1629144102334976,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8126291632652283,0.1755219101905822,0.166998878121376,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6687837839126587,0.0973589867353439,0.4430100619792938,285.0104064941406,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.25506591796875,285.0383605957031,1.0,0.2631257772445678,1.0,1.0,0.0,1.0,-1.319912314414978,1.3199108839035034,1.4642976111645112e-06,1.0019268989562988,0.9253965616226196,0.9253965616226196,0.0,38.41814804077149,40.0,34919.48828125,-0.0,217.4116668701172,1.0,282.0982971191406,284.4255676269531,297.19482421875,299.4456481933594,293.1499938964844,293.1499938964844,282.1499938964844,35177.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057327628135681,1.0,0.0,0.0,3.5647597312927246,3.564782857894897,8.479179882669996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.9150390625,0.0,1434.376953125,1895.4371337890625,0.0,1656.2857666015625,0.8885941505432129,1.0,0.0,3.0,1.0,0.0
17738760,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7675555944442749,0.152317464351654,0.1377903372049331,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.838883101940155,0.199914276599884,0.189977765083313,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8820419907569885,0.2332132458686828,0.1634568870067596,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8059797883033752,0.1759975403547287,0.1674445122480392,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.662090003490448,0.0971954390406608,0.4423503875732422,285.0593566894531,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2547607421875,285.0566711425781,1.0,0.2652806341648102,1.0,1.0,0.0,1.0,-1.3213838338851929,1.3213824033737185,1.4672652923763962e-06,1.0031801462173462,0.9912510514259338,0.9912510514259338,0.0,39.9138069152832,28.0,35173.66796875,-0.0,221.310287475586,1.0,282.1416015625,284.4190673828125,297.2134704589844,299.51129150390625,293.1499938964844,293.1499938964844,281.8500061035156,31569.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020666003227234,1.0,0.0,0.0,3.695243358612061,3.695266962051392,9.11127926883637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.36279296875,0.0,1550.53125,1895.4371337890625,0.0,1627.1004638671875,0.9126300811767578,1.0,0.0,3.0,1.0,0.0
17738820,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.798771858215332,0.1525522768497467,0.1378891617059707,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8716634511947632,0.2003420740365982,0.1902530491352081,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9198018908500672,0.2337755411863327,0.1637845188379287,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8365375995635986,0.1763350367546081,0.1676209419965744,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.6887454986572266,0.09697175770998,0.4404595196247101,284.91015625,284.95001220703125,295.21142578125,294.2607421875,295.20977783203125,297.2529296875,284.8785705566406,1.0,0.2562604546546936,1.0,1.0,0.0,1.0,-1.3201719522476196,1.3201704025268557,1.4650003095084685e-06,1.0023459196090698,0.9096857905387878,0.9096857905387878,0.0,34.19002914428711,28.0,35915.55859375,-0.0,208.0072631835937,1.0,281.8967590332031,284.21502685546875,297.3076171875,299.7510070800781,293.1499938964844,293.1499938964844,281.8500061035156,34283.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110496759414673,1.0,0.0,0.0,3.732938528060913,3.732963085174561,9.298115628553204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.2314453125,0.0,1614.27880859375,1895.4371337890625,0.0,1699.0223388671875,0.9207894802093506,1.0,0.0,3.0,1.0,0.0
17738880,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8396695256233215,0.1525608301162719,0.1377510279417038,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.921058475971222,0.2005591988563537,0.1903015077114105,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.9740614295005798,0.2340650111436844,0.163884624838829,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8804738521575928,0.1764887869358062,0.1676000952720642,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7250634431838989,0.0966503545641899,0.4380862116813659,284.8449401855469,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.24859619140625,284.8501892089844,1.0,0.2478367686271667,1.0,1.0,0.0,1.0,-1.3173117637634275,1.3173103332519531,1.4594728554584435e-06,1.0001654624938965,0.8361703157424927,0.8361703157424927,0.0,28.289093017578125,25.0,35596.11328125,-0.0,193.7620391845703,1.0,281.8574523925781,284.2161560058594,297.3126525878906,299.71044921875,293.1499938964844,293.1499938964844,282.1499938964844,40545.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151302695274353,1.0,0.0,0.0,3.5969958305358887,3.597020149230957,8.633227253085352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.75537109375,0.0,1508.5072021484375,1895.4371337890625,0.0,1732.142578125,0.895682156085968,1.0,0.0,3.0,1.0,0.0
17738940,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8542004823684692,0.1528002321720123,0.137776717543602,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9407379627227784,0.2009626924991607,0.1905073076486587,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9897277355194092,0.2346179485321045,0.1641090363264084,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8969953656196594,0.1768078953027725,0.1677388846874237,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7362977862358093,0.0964231342077255,0.4364939630031585,285.0044250488281,284.95001220703125,295.2509155273437,294.28662109375,295.24920654296875,297.2450561523437,285.033203125,1.0,0.2462584525346756,1.0,1.0,0.0,1.0,-1.316111445426941,1.3161100149154663,1.4571696738130413e-06,0.9992640018463136,0.928495705127716,0.928495705127716,0.0,26.654804229736328,25.0,35056.11328125,-0.0,189.68853759765625,1.0,282.09918212890625,284.41485595703125,297.24249267578125,299.5029296875,293.1499938964844,293.1499938964844,282.1499938964844,35519.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063220143318176,1.0,0.0,0.0,3.5960304737091064,3.5960538387298584,8.628593377579818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.60546875,0.0,1470.4052734375,1895.4371337890625,0.0,1660.9981689453125,0.8958200216293335,1.0,0.0,3.0,1.0,0.0
17739000,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8685725927352905,0.1532709300518036,0.1380801349878311,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9584711194038392,0.2015616297721862,0.1909598708152771,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9867219924926758,0.2358691990375518,0.1546304672956466,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9132309556007384,0.1773018985986709,0.1680987328290939,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7470215559005737,0.096303567290306,0.435545265674591,285.0532531738281,284.95001220703125,295.2710876464844,294.29986572265625,295.26934814453125,297.2470092773437,285.0461120605469,1.0,0.2424649596214294,1.0,1.0,0.0,1.0,-1.3049592971801758,1.3049578666687012,1.4355796338350046e-06,0.9905470609664916,0.9927381873130798,0.9927381873130798,0.0,25.16238594055176,28.0,35089.63671875,-0.0,182.5882263183593,1.0,282.1418762207031,284.4012145996094,297.2615051269531,299.5653076171875,293.1499938964844,293.1499938964844,281.8500061035156,31867.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022566795349121,1.0,0.0,0.0,3.721104860305786,3.721128702163696,9.23925767892797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.04443359375,0.0,1582.201904296875,1895.4371337890625,0.0,1628.60791015625,0.9186583757400512,1.0,0.0,3.0,1.0,0.0
17739060,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8581322431564331,0.1535548269748687,0.1384813487529754,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9458151459693908,0.2020009607076645,0.1915124058723449,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9944987893104552,0.2368280589580536,0.1656872630119323,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9012755751609802,0.1776617169380188,0.1685622781515121,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7376477718353271,0.0961414352059364,0.4351656436920166,284.9053039550781,284.95001220703125,295.29156494140625,294.31329345703125,295.2898254394531,297.2483825683594,284.8793334960937,1.0,0.2470426708459854,1.0,1.0,0.0,1.0,-1.3194504976272583,1.319448947906494,1.463882313146314e-06,1.002102255821228,0.9081496000289916,0.9081496000289916,0.0,26.457151412963867,28.0,36072.421875,-0.0,190.38845825195312,1.0,281.8963317871094,284.214111328125,297.3542785644531,299.80029296875,293.1499938964844,293.1499938964844,281.8500061035156,34838.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105184197425842,1.0,0.0,0.0,3.7460896968841553,3.746114492416382,9.363745903101516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.6669921875,0.0,1633.802734375,1895.4371337890625,0.0,1694.73095703125,0.9241620898246764,1.0,0.0,3.0,1.0,0.0
17739120,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8447688221931458,0.1535716652870178,0.1386414021253585,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9285361766815186,0.202206015586853,0.1918475329875946,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.981399953365326,0.2367568016052246,0.1658641844987869,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8865174651145935,0.1778104901313781,0.1688364744186401,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.725986659526825,0.095844529569149,0.4343447983264923,284.8547058105469,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2361755371094,284.8599548339844,1.0,0.2490021288394928,1.0,1.0,0.0,1.0,-1.3196030855178833,1.3196016550064087,1.464290789954248e-06,1.0023434162139893,0.8461182713508606,0.8461182713508606,0.0,27.93314743041992,31.0,35881.05859375,-0.0,193.75489807128903,1.0,281.8573303222656,284.2182922363281,297.3640441894531,299.772705078125,293.1499938964844,293.1499938964844,282.1499938964844,40110.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145769000053406,1.0,0.0,0.0,3.6236517429351807,3.623676300048828,8.76165586305433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.9853515625,0.0,1534.582763671875,1895.4371337890625,0.0,1727.6351318359375,0.9015169143676758,1.0,0.0,3.0,1.0,0.0
17739180,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8329445123672485,0.1537872701883316,0.138775497674942,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9128400683403016,0.2025749683380127,0.1921536177396774,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9676651358604432,0.2370693981647491,0.1659781485795974,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8732514381408691,0.1781019568443298,0.1690820604562759,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7150683403015137,0.0956170335412025,0.4333884119987488,285.0119934082031,284.95001220703125,295.3333435058594,294.3406066894531,295.33154296875,297.2291259765625,285.0404968261719,1.0,0.251033753156662,1.0,1.0,0.0,1.0,-1.3194140195846558,1.3194124698638916,1.463997136852413e-06,1.0022789239883425,0.9399173259735109,0.9399173259735109,0.0,29.422319412231445,31.0,35362.9296875,0.0,197.03321838378903,1.0,282.1000061035156,284.41363525390625,297.2991638183594,299.5751037597656,293.1499938964844,293.1499938964844,282.1499938964844,35247.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062819600105286,1.0,0.0,0.0,3.630559921264648,3.630583763122559,8.795094572633388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.4091796875,0.0,1506.0477294921875,1895.4371337890625,0.0,1660.6776123046875,0.9031654000282288,1.0,0.0,3.0,1.0,0.0
17739240,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8230503797531128,0.1542437821626663,0.1391616463661193,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9003499746322632,0.2031467854976654,0.1926824748516082,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9547774195671082,0.2377231568098068,0.1663868725299835,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8620561361312866,0.1785754263401031,0.1695247292518615,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7048088312149048,0.0954971462488174,0.432941198348999,285.06549072265625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.22802734375,285.0635986328125,1.0,0.25328329205513,1.0,1.0,0.0,1.0,-1.3209962844848633,1.3209947347640991,1.467193897042307e-06,1.0036332607269287,1.0,1.0,0.0,30.912851333618164,34.0,35614.62109375,0.0,200.9350128173828,1.0,282.14215087890625,284.41241455078125,297.3207397460937,299.6446838378906,293.1499938964844,293.1499938964844,281.8500061035156,31898.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027901411056519,1.0,0.0,0.0,3.75238037109375,3.7524046897888175,9.395220672558936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.609375,0.0,1618.53515625,1895.4371337890625,0.0,1632.841796875,0.9256060123443604,1.0,0.0,3.0,1.0,0.0
17739300,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8139463663101196,0.1545109152793884,0.1395652592182159,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8894780278205872,0.203544944524765,0.1932210028171539,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9423088431358336,0.2381708025932312,0.1668353080749511,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8521004915237427,0.1788987517356872,0.1699792444705963,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.6951315402984619,0.0953038409352302,0.43256875872612,284.92144775390625,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2241516113281,284.8906555175781,1.0,0.2555099725723266,1.0,1.0,0.0,1.0,-1.3227651119232178,1.3227635622024536,1.4707920854561962e-06,1.0051681995391846,0.9315178990364076,0.9315178990364076,0.0,32.410648345947266,34.0,36439.3203125,0.0,204.9281311035156,1.0,281.8956298828125,284.2125244140625,297.41650390625,299.8890075683594,293.1499938964844,293.1499938964844,281.8500061035156,34148.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119067907333374,1.0,0.0,0.0,3.789497137069702,3.789522409439087,9.582006441632984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.16357421875,0.0,1679.5946044921875,1895.4371337890625,0.0,1705.956298828125,0.9337773323059082,1.0,0.0,3.0,1.0,0.0
17739360,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8045096397399902,0.154525026679039,0.1397196799516677,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8789815306663513,0.2036983668804168,0.1935163289308548,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9297055006027222,0.2383296489715576,0.167065143585205,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8426409363746643,0.1790046542882919,0.1702200323343277,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6856861710548401,0.0949863716959953,0.4316524863243103,284.85430908203125,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.21533203125,284.8581237792969,1.0,0.2575027346611023,1.0,1.0,0.0,1.0,-1.322771430015564,1.3227699995040894,1.4709210063301723e-06,1.0053011178970337,0.8605400323867798,0.8605400323867798,0.0,33.91584777832031,37.0,36242.5703125,0.0,208.31825256347656,1.0,281.8570251464844,284.2046203613281,297.4245300292969,299.85797119140625,293.1499938964844,293.1499938964844,282.1499938964844,39523.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716332197189331,1.0,0.0,0.0,3.682116031646729,3.682141065597534,9.046659670275404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.1533203125,0.0,1595.78955078125,1895.4371337890625,0.0,1741.949951171875,0.9139360189437866,1.0,0.0,3.0,1.0,0.0
