time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7955061793327332,0.1547677963972091,0.1398628950119018,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8693749308586121,0.2040150165557861,0.1937717944383621,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.918025553226471,0.238740786910057,0.1672833263874054,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8340401649475098,0.1792526692152023,0.1704235523939132,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6768993735313416,0.0947393476963043,0.4306047856807709,285.01031494140625,284.95001220703125,295.4197082519531,294.3969116210937,295.4178466796875,297.21014404296875,285.0392150878906,1.0,0.2594857811927795,1.0,1.0,0.0,1.0,-1.3224974870681765,1.3224960565567017,1.470472852815874e-06,1.0051838159561155,0.9528538584709167,0.9528538584709167,0.0,35.417266845703125,37.0,35696.77734375,0.0,211.5994873046875,1.0,282.10137939453125,284.4022521972656,297.3574523925781,299.6554260253906,293.1499938964844,293.1499938964844,282.1499938964844,35269.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080879807472229,1.0,0.0,0.0,3.684582233428955,3.684606313705444,9.05878152934747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.6484375,0.0,1566.4688720703125,1895.4371337890625,0.0,1675.1571044921875,0.9151028990745544,1.0,0.0,3.0,1.0,0.0
17739480,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.7879179120063782,0.1552913635969162,0.1402922421693802,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8611705899238586,0.2045505791902542,0.1942591220140457,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9083163738250732,0.2394374310970306,0.1677403599023819,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8266551494598389,0.179696574807167,0.1708319932222366,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.6692629456520081,0.0946068987250328,0.4300858378410339,285.0673828125,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2102966308594,285.0665588378906,1.0,0.2616732716560364,1.0,1.0,0.0,1.0,-1.3240125179290771,1.3240110874176023,1.4735594504600158e-06,1.0064990520477295,1.0,1.0,0.0,36.91260528564453,40.0,35924.1015625,0.0,215.51394653320312,1.0,282.1425476074219,284.4068603515625,297.3778991699219,299.7223205566406,293.1499938964844,293.1499938964844,281.8500061035156,32476.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045499682426453,1.0,0.0,0.0,3.792945384979248,3.7929701805114746,9.599451686881366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.30517578125,0.0,1670.6954345703125,1895.4371337890625,0.0,1646.8441162109375,0.9349482655525208,1.0,0.0,3.0,1.0,0.0
17739540,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7809948325157166,0.1556458920240402,0.1407663226127624,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.853713870048523,0.2049255818128585,0.1947699338197708,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8999460935592651,0.2399016916751861,0.1682094782590866,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8198176622390747,0.1800019890069961,0.1712643504142761,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6622918248176575,0.0944092348217964,0.4296753704547882,284.92791748046875,284.95001220703125,295.464111328125,294.4257507324219,295.46221923828125,297.2076416015625,284.8973999023437,1.0,0.2638434469699859,1.0,1.0,0.0,1.0,-1.3257851600646973,1.3257837295532229,1.4771883343200898e-06,1.0080510377883911,0.9450618028640748,0.9450618028640748,0.0,38.41199493408203,40.0,36771.1640625,0.0,219.54025268554688,1.0,281.8948669433594,284.2099914550781,297.4726867675781,299.96563720703125,293.1499938964844,293.1499938964844,281.8500061035156,34214.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134843468666077,1.0,0.0,0.0,3.8273673057556152,3.827392816543579,9.77447825789568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.28466796875,0.0,1725.5909423828125,1895.4371337890625,0.0,1718.75048828125,0.94263756275177,1.0,0.0,3.0,1.0,0.0
17739600,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.773982048034668,0.1557389348745346,0.1409969329833984,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8463829159736633,0.2050565332174301,0.1950445175170898,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8916999697685242,0.2400518208742141,0.1684425771236419,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8128488063812256,0.1800910383462906,0.171489417552948,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.6554673910140991,0.0940905660390853,0.4287491738796234,284.8578491210937,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1998596191406,284.8606262207031,1.0,0.2657884359359741,1.0,1.0,0.0,1.0,-1.3258312940597534,1.3258298635482788,1.4774078636037302e-06,1.0082285404205322,0.8739761114120483,0.8739761114120483,0.0,39.917579650878906,28.0,36599.2421875,0.0,222.9536895751953,1.0,281.85675048828125,284.1959533691406,297.48126220703125,299.936279296875,293.1499938964844,293.1499938964844,282.1499938964844,39134.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178133726119995,1.0,0.0,0.0,3.732941865921021,3.732967376708984,9.298133250013052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.22607421875,0.0,1651.405517578125,1895.4371337890625,0.0,1754.0682373046875,0.925021767616272,1.0,0.0,3.0,1.0,0.0
17739660,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8051908016204834,0.1560596227645874,0.140937864780426,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8794041872024536,0.20535908639431,0.1949965208768844,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.930428683757782,0.2404498904943466,0.1684411466121673,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.842820942401886,0.1803313046693802,0.1713951826095581,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6811770796775818,0.0938524454832077,0.426363080739975,285.0097351074219,284.95001220703125,295.5091857910156,294.4549255371094,295.5072631835937,297.1954345703125,285.0380554199219,1.0,0.2565821707248688,1.0,1.0,0.0,1.0,-1.3227252960205078,1.3227238655090332,1.4713920108988532e-06,1.0058820247650146,0.9639959335327148,0.9639959335327148,0.0,34.19557189941406,28.0,35976.0234375,0.0,208.93115234375,1.0,282.1025695800781,284.3912658691406,297.4148254394531,299.7320251464844,293.1499938964844,293.1499938964844,282.1499938964844,35328.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095209956169128,1.0,0.0,0.0,3.733370542526245,3.7333950996398926,9.300267720391276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.36474609375,0.0,1622.774658203125,1895.4371337890625,0.0,1686.6861572265625,0.9258944392204284,1.0,0.0,3.0,1.0,0.0
17739720,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8471040725708008,0.1566899269819259,0.1411741524934768,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9313759207725524,0.2059108316898346,0.1951942294836044,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.983512043952942,0.2411619573831558,0.1686843186616897,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.888437032699585,0.1807975322008133,0.1715199053287506,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7187083959579468,0.0937574952840805,0.4245689809322357,285.06622314453125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1963806152344,285.0657958984375,1.0,0.2484259158372879,1.0,1.0,0.0,1.0,-1.3215327262878418,1.3215312957763672,1.4691327123728115e-06,1.0050318241119385,1.0,1.0,0.0,28.28355407714844,25.0,36120.09375,0.0,195.2103576660156,1.0,282.14288330078125,284.39892578125,297.4345092773437,299.79425048828125,293.1499938964844,293.1499938964844,281.8500061035156,33033.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057746648788452,1.0,0.0,0.0,3.826925039291382,3.826950311660767,9.772219300430152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.29296875,0.0,1715.7884521484375,1895.4371337890625,0.0,1656.6202392578125,0.9429479837417604,1.0,0.0,3.0,1.0,0.0
17739780,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8631225228309631,0.1571649610996246,0.1416364461183548,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9515173435211182,0.2063210010528564,0.1956087946891784,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9974823594093324,0.2416614145040512,0.1685446351766586,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9058138132095336,0.1811440140008926,0.1718616932630539,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7305222153663635,0.0936168804764747,0.4237975776195526,284.92822265625,284.95001220703125,295.5548095703125,294.4843444824219,295.5528564453125,297.1946716308594,284.897705078125,1.0,0.2465938180685043,1.0,1.0,0.0,1.0,-1.321916103363037,1.3219146728515625,1.4701245163450949e-06,1.0055973529815674,0.9511943459510804,0.9511943459510804,0.0,26.667097091674805,25.0,36946.02734375,0.0,191.7052154541016,1.0,281.89422607421875,284.2032165527344,297.5279541015625,300.0337829589844,293.1499938964844,293.1499938964844,281.8500061035156,34477.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142919898033142,1.0,0.0,0.0,3.856377601623535,3.856403350830078,9.92321474768687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.26416015625,0.0,1763.0902099609375,1895.4371337890625,0.0,1725.31640625,0.9495046138763428,1.0,0.0,3.0,1.0,0.0
17739840,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8766676187515259,0.1573406606912613,0.1418566405773162,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9669058322906494,0.206456646323204,0.1957958191633224,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9866524338722228,0.2433127164840698,0.1545071899890899,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9215003848075868,0.1812454760074615,0.1720052361488342,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7400723695755005,0.0933372005820274,0.4225719571113586,284.8410339355469,284.95001220703125,295.5777893066406,294.4991455078125,295.5758056640625,297.19586181640625,284.8394470214844,1.0,0.2423879355192184,1.0,1.0,0.0,1.0,-1.3042546510696411,1.3042532205581665,1.4356352266986503e-06,0.9915736317634584,0.8668655157089233,0.8668655157089233,0.0,25.168529510498047,28.0,36382.921875,0.0,182.3681488037109,1.0,281.8565673828125,284.1700439453125,297.5341491699219,299.9905090332031,293.1499938964844,293.1499938964844,282.1499938964844,39768.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179339528083801,1.0,0.0,0.0,3.754128932952881,3.754154682159424,9.403979674971196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.49462890625,0.0,1681.13037109375,1895.4371337890625,0.0,1755.0562744140625,0.9297666549682616,1.0,0.0,3.0,1.0,0.0
17739900,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8651174902915955,0.1577422469854354,0.1421257257461547,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9534646272659302,0.2067696005105972,0.1960223913192749,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9913803935050964,0.2449207007884979,0.1639112383127212,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.907585382461548,0.1815050691366195,0.1721942871809005,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.73018878698349,0.0931568220257759,0.4216910302639007,285.00079345703125,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.2025756835937,285.0356140136719,1.0,0.2466129511594772,1.0,1.0,0.0,1.0,-1.3152891397476196,1.315287709236145,1.4570441635441966e-06,1.0002518892288208,0.955838680267334,0.955838680267334,0.0,26.461027145385746,28.0,35971.16015625,0.0,188.9746551513672,1.0,282.1026306152344,284.39117431640625,297.4632568359375,299.77362060546875,293.1499938964844,293.1499938964844,282.1499938964844,36116.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082958817481995,1.0,0.0,0.0,3.728485822677612,3.728510618209839,9.27594726363168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.79541015625,0.0,1623.1456298828125,1895.4371337890625,0.0,1676.82763671875,0.9257861375808716,1.0,0.0,3.0,1.0,0.0
17739960,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8540785908699036,0.1584523916244506,0.1427047699689865,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.9391168355941772,0.2073442190885543,0.1965201944112777,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.992026150226593,0.2448858320713043,0.1715558767318725,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8948793411254883,0.1819960176944732,0.1726241707801818,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7203661203384399,0.093096986413002,0.4214568436145782,285.08544921875,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1990661621094,285.087646484375,1.0,0.2498855590820312,1.0,1.0,0.0,1.0,-1.3259962797164917,1.3259947299957275,1.478375452279579e-06,1.009062647819519,1.0,1.0,0.0,27.90757179260254,31.0,36426.70703125,0.0,195.9153747558593,1.0,282.14288330078125,284.4154357910156,297.4892883300781,299.85595703125,293.1499938964844,293.1499938964844,281.8500061035156,33095.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043326497077942,1.0,0.0,0.0,3.830120325088501,3.8301455974578857,9.788544730326976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.990234375,0.0,1720.1456298828125,1895.4371337890625,0.0,1645.11181640625,0.943734049797058,1.0,0.0,3.0,1.0,0.0
17740020,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8428643941879272,0.1589787155389785,0.1433401703834533,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.923636794090271,0.2077610194683075,0.1970696449279785,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.979353964328766,0.2446786314249038,0.1714969724416732,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8818387389183044,0.1823488175868988,0.1731011867523193,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.7096150517463684,0.0929585993289947,0.4213335216045379,284.9531555175781,284.95001220703125,295.6473083496094,294.5436706542969,295.64532470703125,297.1918640136719,284.9227905273437,1.0,0.2521106600761413,1.0,1.0,0.0,1.0,-1.3277733325958252,1.3277719020843506,1.482012066844618e-06,1.010608434677124,0.968621015548706,0.968621015548706,0.0,29.40818214416504,31.0,37308.0,0.0,199.9254913330078,1.0,281.8941650390625,284.2209167480469,297.590576171875,300.112060546875,293.1499938964844,293.1499938964844,281.8500061035156,34075.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136067748069763,1.0,0.0,0.0,3.865071058273315,3.8650968074798575,9.968005088012433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.8271484375,0.0,1770.6187744140625,1895.4371337890625,0.0,1719.7452392578125,0.9516519904136658,1.0,0.0,3.0,1.0,0.0
17740080,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8323305249214172,0.1592102497816085,0.1437108814716339,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9092788100242616,0.2079134881496429,0.1973752975463867,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9659290909767152,0.2444229871034622,0.1713627278804779,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8696430325508118,0.1824674755334854,0.1733636856079101,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6986314058303833,0.0926885902881622,0.4206535220146179,284.87567138671875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1820373535156,284.87615966796875,1.0,0.2541319131851196,1.0,1.0,0.0,1.0,-1.327924370765686,1.327922821044922,1.4824227037024684e-06,1.0108505487442017,0.9001809358596802,0.9001809358596802,0.0,30.914106369018555,34.0,37191.80859375,0.0,203.3813323974609,1.0,281.8564758300781,284.1927185058594,297.6030578613281,300.0926818847656,293.1499938964844,293.1499938964844,281.54998779296875,38069.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184797525405884,1.0,0.0,0.0,3.801163911819458,3.80118989944458,9.641097449275549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.19287109375,0.0,1724.0665283203125,1895.4371337890625,0.0,1759.531494140625,0.9396570920944214,1.0,0.0,3.0,1.0,0.0
17740140,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.8226001262664795,0.1593800783157348,0.1439635902643203,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.8970495462417603,0.2079920619726181,0.1975590139627456,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.9524612426757812,0.2442591339349746,0.1712779551744461,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.8585383296012878,0.1825186759233474,0.1735167503356933,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.688275933265686,0.0923724547028541,0.4196532070636749,284.7699890136719,284.95001220703125,295.6939392089844,294.57342529296875,295.6919860839844,297.17315673828125,284.75323486328125,1.0,0.2560690641403198,1.0,1.0,0.0,1.0,-1.3273299932479858,1.3273284435272217,1.4813367670285515e-06,1.010477066040039,0.7921061515808105,0.7921061515808105,0.0,32.418392181396484,34.0,37623.125,0.0,206.5684356689453,1.0,281.5985412597656,284.0658874511719,297.64288330078125,300.2319030761719,293.1499938964844,293.1499938964844,281.54998779296875,44035.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268639802932739,1.0,0.0,0.0,3.648165464401245,3.648190975189209,8.880601285454759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.81689453125,0.0,1591.22265625,1895.4371337890625,0.0,1828.8616943359373,0.9068508744239808,1.0,0.0,3.0,1.0,0.0
17740200,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.8133854866027832,0.1595561355352401,0.1441394239664077,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.8859153985977173,0.2080527544021606,0.19765205681324,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.9392502307891846,0.2441871464252472,0.1712083667516708,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.8484322428703308,0.182551696896553,0.173587754368782,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.6785820722579956,0.0920361429452896,0.4184033870697021,284.82086181640625,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1648864746094,284.8466491699219,1.0,0.2579309344291687,1.0,1.0,0.0,1.0,-1.326154112815857,1.3261526823043823,1.4790858813285013e-06,1.0096242427825928,0.7670894861221313,0.7670894861221313,0.0,33.92163848876953,37.0,37088.2890625,0.0,209.54177856445312,1.0,281.55859375,284.2103576660156,297.6090393066406,300.108154296875,293.1499938964844,293.1499938964844,281.8500061035156,48070.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268556356430054,1.0,0.0,0.0,3.3226025104522705,3.322625637054444,7.366311365331057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.94091796875,0.0,1280.7286376953125,1895.4371337890625,0.0,1828.79248046875,0.8448775410652161,1.0,0.0,3.0,1.0,0.0
17740260,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8050559759140015,0.160136878490448,0.1445271670818328,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8761938214302063,0.2084430158138275,0.1979163736104965,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.927390158176422,0.2446151971817016,0.171370655298233,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8397232890129089,0.1828751116991043,0.1738081723451614,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.670031726360321,0.0918488651514053,0.4174866378307342,285.0065002441406,284.95001220703125,295.74072265625,294.60308837890625,295.73876953125,297.1629333496094,285.02899169921875,1.0,0.2599717974662781,1.0,1.0,0.0,1.0,-1.326293706893921,1.3262921571731567,1.47941477735003e-06,1.0097931623458862,0.8776882886886597,0.8776882886886597,0.0,35.41767120361328,37.0,36883.109375,0.0,212.9685821533203,1.0,281.7929077148437,284.3834228515625,297.5397644042969,299.90924072265625,293.1499938964844,293.1499938964844,281.8500061035156,36108.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158459424972534,1.0,0.0,0.0,3.3891634941101074,3.3891849517822266,7.664402801310644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.71240234375,0.0,1262.6285400390625,1895.4371337890625,0.0,1737.9793701171875,0.8510549664497375,1.0,0.0,3.0,1.0,0.0
17740320,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7978923916816711,0.1609104871749878,0.1452205628156662,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8679100871086121,0.2089913636445999,0.198444664478302,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9172734022140504,0.2452592402696609,0.1718151420354843,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8323307037353516,0.1833414882421493,0.1742630302906036,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.6626957654953003,0.0917474552989006,0.4171699285507202,285.0353088378906,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1644287109375,285.0316162109375,1.0,0.2622280418872833,1.0,1.0,0.0,1.0,-1.328458547592163,1.3284571170806885,1.4837678463663906e-06,1.0115889310836792,0.9247324466705322,0.9247324466705322,0.0,36.91108322143555,40.0,37139.359375,0.0,217.1278839111328,1.0,281.8399353027344,284.3631286621094,297.5671691894531,299.9815979003906,293.1499938964844,293.1499938964844,281.54998779296875,32074.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109003067016602,1.0,0.0,0.0,3.521535873413086,3.5215580463409424,8.274800507024338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.640625,0.0,1366.5494384765625,1895.4371337890625,0.0,1697.8150634765625,0.8738828897476196,1.0,0.0,3.0,1.0,0.0
17740380,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7911779880523682,0.1614617109298706,0.1458909809589386,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8602480888366699,0.209343820810318,0.1989470869302749,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9080941081047058,0.2456351816654205,0.1722316592931747,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8254454135894775,0.1836380660533905,0.174698457121849,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6559401750564575,0.0915676951408386,0.4168582260608673,284.89501953125,284.95001220703125,295.7875366210937,294.63262939453125,295.7855834960937,297.16265869140625,284.8675231933594,1.0,0.2644261717796325,1.0,1.0,0.0,1.0,-1.3305162191390991,1.330514669418335,1.487930717303243e-06,1.013314962387085,0.84184330701828,0.84184330701828,0.0,38.4107551574707,40.0,37851.6875,0.0,221.274642944336,1.0,281.6009521484375,284.1788635253906,297.6650390625,300.2240600585937,293.1499938964844,293.1499938964844,281.54998779296875,35854.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185075879096985,1.0,0.0,0.0,3.5303211212158203,3.530344009399414,8.316138178088295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.20849609375,0.0,1402.9981689453125,1895.4371337890625,0.0,1759.7598876953125,0.8758038878440857,1.0,0.0,3.0,1.0,0.0
17740440,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7843219637870789,0.1617842763662338,0.1463055908679962,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.852714478969574,0.2094874233007431,0.1992108076810836,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8994907736778259,0.2457337081432342,0.1724127382040023,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8185285329818726,0.1837496161460876,0.1749244928359985,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.6493507623672485,0.0912908688187599,0.416051983833313,284.8677673339844,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1568298339844,284.8809814453125,1.0,0.26640585064888,1.0,1.0,0.0,1.0,-1.330852508544922,1.3308510780334473,1.4886628605381702e-06,1.0136525630950928,0.794044554233551,0.794044554233551,0.0,39.9161376953125,43.0,37502.71875,0.0,224.8075561523437,1.0,281.55914306640625,284.2286376953125,297.674560546875,300.18316650390625,293.1499938964844,293.1499938964844,281.8500061035156,41972.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215449810028076,1.0,0.0,0.0,3.344363212585449,3.3443853855133057,7.463115707651014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.423828125,0.0,1259.923583984375,1895.4371337890625,0.0,1784.751708984375,0.8422972559928894,1.0,0.0,3.0,1.0,0.0
17740500,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7780377268791199,0.1623779535293579,0.1467519253492355,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8458226323127747,0.2098445892333984,0.199487492442131,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8916313648223877,0.2460981607437133,0.1725986003875732,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8119494915008545,0.1840479075908661,0.1751604229211807,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6433184742927551,0.0911106839776039,0.4152639806270599,285.030029296875,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1543884277344,285.0531311035156,1.0,0.2684183716773987,1.0,1.0,0.0,1.0,-1.3312795162200928,1.3312780857086182,1.4895385902491398e-06,1.0140222311019895,0.8985571265220642,0.8985571265220642,0.0,41.41657638549805,43.0,37215.21875,0.0,228.3653259277344,1.0,281.7933959960937,284.4005432128906,297.6175537109375,300.0024719238281,293.1499938964844,293.1499938964844,281.8500061035156,34264.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132602334022522,1.0,0.0,0.0,3.397867202758789,3.397888660430908,7.703820301685482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.06396484375,0.0,1258.2486572265625,1895.4371337890625,0.0,1716.930419921875,0.8509558439254761,1.0,0.0,3.0,1.0,0.0
17740560,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7728080749511719,0.1631811708211898,0.1474658548831939,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8398826718330383,0.2103684395551681,0.199989765882492,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8847995400428772,0.2466679215431213,0.1729957461357116,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8059675693511963,0.1844948977231979,0.1755952686071396,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6380909085273743,0.0910151600837707,0.4149782657623291,285.05670166015625,284.95001220703125,295.8575744628906,294.6764831542969,295.8556213378906,297.1553649902344,285.05157470703125,1.0,0.2706078886985779,1.0,1.0,0.0,1.0,-1.333394169807434,1.3333927392959597,1.4937736523279457e-06,1.0157370567321775,0.9520522952079772,0.9520522952079772,0.0,42.91241455078125,31.0,37513.83203125,0.0,232.55093383789065,1.0,281.840087890625,284.3730773925781,297.64483642578125,300.0823059082031,293.1499938964844,293.1499938964844,281.54998779296875,30842.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710263729095459,1.0,0.0,0.0,3.545152425765991,3.545174598693848,8.386159606743604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.509765625,0.0,1382.1380615234375,1895.4371337890625,0.0,1692.675048828125,0.8781751394271851,1.0,0.0,3.0,1.0,0.0
17740620,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8017764687538147,0.1637785136699676,0.1478996127843856,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8692560791969299,0.2107011377811432,0.2001874893903732,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9185470342636108,0.2469583749771118,0.1731477528810501,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8334389328956604,0.1847790032625198,0.1757310479879379,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6596757173538208,0.0908516272902488,0.4133606851100921,284.9040832519531,284.95001220703125,295.8807983398437,294.69097900390625,295.8788452148437,297.1535339355469,284.8734436035156,1.0,0.2618076801300049,1.0,1.0,0.0,1.0,-1.332559585571289,1.332558035850525,1.4921670299372636e-06,1.015131950378418,0.8662631511688232,0.8662631511688232,0.0,37.1839485168457,31.0,38222.5703125,0.0,219.24581909179688,1.0,281.6001281738281,284.17193603515625,297.7386474609375,300.32501220703125,293.1499938964844,293.1499938964844,281.54998779296875,34468.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192384004592896,1.0,0.0,0.0,3.5774242877960205,3.5774474143981934,8.539534519513836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.70751953125,0.0,1442.6810302734375,1895.4371337890625,0.0,1765.7593994140625,0.8855111598968506,1.0,0.0,3.0,1.0,0.0
17740680,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8379268646240234,0.1641668826341629,0.1480886191129684,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9110816717147828,0.2108180522918701,0.2001400142908096,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9663248658180236,0.2469533085823059,0.1730470508337021,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8709874749183655,0.1848870664834976,0.1756597608327865,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.6909639835357666,0.0906156525015831,0.411308228969574,284.8558959960937,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1480407714844,284.86602783203125,1.0,0.2536704838275909,1.0,1.0,0.0,1.0,-1.330060958862305,1.3300594091415403,1.487214035478246e-06,1.0131566524505615,0.8041447997093201,0.8041447997093201,0.0,31.277488708496094,25.0,37821.00390625,0.0,204.96144104003903,1.0,281.5587158203125,284.2000732421875,297.74285888671875,300.2785339355469,293.1499938964844,293.1499938964844,281.8500061035156,41309.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723056435585022,1.0,0.0,0.0,3.4096508026123047,3.40967345237732,7.757344633319008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.63671875,0.0,1318.957275390625,1895.4371337890625,0.0,1797.2420654296875,0.8554137945175171,1.0,0.0,3.0,1.0,0.0
17740740,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8630500435829163,0.164875641465187,0.1484408676624298,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9430716633796692,0.21115542948246,0.200211688876152,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.99228698015213,0.2472497969865799,0.1730378568172454,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8980129957199097,0.1851969808340072,0.1757176965475082,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7121471762657166,0.0904900506138801,0.4098808765411377,285.0184326171875,284.95001220703125,295.9270324707031,294.7196044921875,295.9250793457031,297.1461486816406,285.0432434082031,1.0,0.2498082369565963,1.0,1.0,0.0,1.0,-1.3289120197296145,1.32891047000885,1.484895619796589e-06,1.012199640274048,0.9040898084640504,0.9040898084640504,0.0,28.20604515075684,25.0,37430.70703125,0.0,197.6075897216797,1.0,281.7947998046875,284.38287353515625,297.6786804199219,300.08203125,293.1499938964844,293.1499938964844,281.8500061035156,34633.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147694230079651,1.0,0.0,0.0,3.441536903381348,3.441558599472046,7.903112191343098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.12060546875,0.0,1303.736572265625,1895.4371337890625,0.0,1729.2030029296875,0.860939621925354,1.0,0.0,3.0,1.0,0.0
17740800,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8915216326713562,0.1658382266759872,0.149131566286087,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9741775393486024,0.2116626799106598,0.2005414515733719,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9867545366287231,0.2491673529148101,0.154688224196434,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9294978380203248,0.1856527775526046,0.1760065406560897,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7324733138084412,0.0904306545853614,0.4090543985366821,285.0351867675781,284.95001220703125,295.95001220703125,294.7337646484375,295.9480285644531,297.1517028808594,285.0224914550781,1.0,0.2425762116909027,1.0,1.0,0.0,1.0,-1.3075358867645264,1.3075344562530518,1.443082624064118e-06,0.9953809380531312,0.9470622539520264,0.9470622539520264,0.0,25.26464462280273,43.0,37259.32421875,0.0,183.6718139648437,1.0,281.84051513671875,284.3360900878906,297.6999816894531,300.144775390625,293.1499938964844,293.1499938964844,281.54998779296875,31373.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113057971000671,1.0,0.0,0.0,3.579834222793579,3.5798568725585938,8.551044174964773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.36962890625,0.0,1422.5491943359375,1895.4371337890625,0.0,1701.0928955078125,0.8861492872238159,1.0,0.0,3.0,1.0,0.0
17740860,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8265839219093323,0.1667183190584182,0.1502714157104492,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8944271206855774,0.2121032774448394,0.2013145834207534,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.950366735458374,0.2496803104877472,0.1749722510576248,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8560280799865723,0.1860664039850235,0.1767411679029464,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.676228940486908,0.0904156938195228,0.4103938341140747,284.905517578125,284.95001220703125,295.9736633300781,294.7481689453125,295.9716491699219,297.1548767089844,284.8827514648437,1.0,0.2603074908256531,1.0,1.0,0.0,1.0,-1.3365944623947144,1.3365929126739502,1.5001263591329916e-06,1.018254637718201,0.8698156476020813,0.8698156476020813,0.0,33.69276428222656,43.0,38509.5234375,0.0,212.7912139892578,1.0,281.59967041015625,284.1781311035156,297.7885437011719,300.3815612792969,293.1499938964844,293.1499938964844,281.54998779296875,35118.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191758155822754,1.0,0.0,0.0,3.591163158416748,3.5911865234375,8.605251196058816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.21923828125,0.0,1462.200439453125,1895.4371337890625,0.0,1765.2457275390625,0.8895189762115479,1.0,0.0,3.0,1.0,0.0
17740920,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7816703915596008,0.1674869954586029,0.1513079851865768,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8446491360664368,0.2124551981687545,0.2020060122013092,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8909927010536194,0.2494441717863083,0.1751748323440551,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8108711242675781,0.1864162385463714,0.1774216443300247,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6381957530975342,0.0904253125190734,0.4119469821453094,284.8728332519531,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1499938964844,284.8819274902344,1.0,0.2724222540855407,1.0,1.0,0.0,1.0,-1.3415935039520264,1.3415920734405518,1.510129095549928e-06,1.0222338438034058,0.8225088715553284,0.8225088715553284,0.0,42.573509216308594,31.0,38396.6171875,0.0,234.88624572753903,1.0,281.5585021972656,284.2014465332031,297.8002014160156,300.3591003417969,293.1499938964844,293.1499938964844,281.8500061035156,40125.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232327461242676,1.0,0.0,0.0,3.462131977081299,3.4621548652648926,7.997983857421787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.935546875,0.0,1363.3082275390625,1895.4371337890625,0.0,1798.7015380859375,0.8662329316139221,1.0,0.0,3.0,1.0,0.0
17740980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8105939030647278,0.1686255484819412,0.1519260257482528,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8738700747489929,0.2131167501211166,0.2022397220134735,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9243451952934264,0.2497289180755615,0.1750108897686004,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8377159833908081,0.1870549768209457,0.1776467561721801,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6598334908485413,0.0906487256288528,0.4113674759864807,285.030029296875,284.95001220703125,296.025390625,294.7787170410156,296.02313232421875,297.1505432128906,285.05450439453125,1.0,0.2628788352012634,1.0,1.0,0.0,1.0,-1.3419967889785769,1.3419952392578125,1.5109378637134796e-06,1.022554874420166,0.923577606678009,0.923577606678009,0.0,37.06500625610352,31.0,38029.6171875,0.0,222.45957946777344,1.0,281.79644775390625,284.3786926269531,297.7440490722656,300.1788024902344,293.1499938964844,293.1499938964844,281.8500061035156,34113.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159530520439148,1.0,0.0,0.0,3.5037786960601807,3.503801107406616,8.191560141312948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.73095703125,0.0,1362.941162109375,1895.4371337890625,0.0,1738.853515625,0.8740701675415039,1.0,0.0,3.0,1.0,0.0
17741040,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.848762035369873,0.1701346635818481,0.1529267579317093,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9185827374458312,0.2140981405973434,0.202810913324356,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.972931981086731,0.2504898309707641,0.1752335727214813,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8776645660400391,0.1879904419183731,0.1781825423240661,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6933416128158569,0.0911041721701622,0.4118435382843017,285.06622314453125,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1566162109375,285.0625,1.0,0.2555789053440094,1.0,1.0,0.0,1.0,-1.3453632593154907,1.345361828804016,1.5176500482994015e-06,1.025179743766785,0.985001802444458,0.985001802444458,0.0,31.21322059631348,25.0,38358.6953125,0.0,210.315185546875,1.0,281.841064453125,284.3608703613281,297.7702331542969,300.2593078613281,293.1499938964844,293.1499938964844,281.54998779296875,30934.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135438323020935,1.0,0.0,0.0,3.6430258750915527,3.6430487632751465,8.855595865497889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.115234375,0.0,1487.595947265625,1895.4371337890625,0.0,1719.23388671875,0.9003309011459351,1.0,0.0,3.0,1.0,0.0
17741100,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8774517178535461,0.171507716178894,0.1541302651166916,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9530885219573976,0.2149852216243744,0.2035938650369644,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.997732162475586,0.2511391937732696,0.174814224243164,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9073854684829712,0.1888555586338043,0.1789311468601226,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7169117331504822,0.0915945470333099,0.4134366512298584,284.9181823730469,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.16119384765625,284.8890991210937,1.0,0.2519088089466095,1.0,1.0,0.0,1.0,-1.3500927686691284,1.3500912189483645,1.5273751614586215e-06,1.0291483402252195,0.90621018409729,0.90621018409729,0.0,28.190570831298828,25.0,39259.625,0.0,205.086166381836,1.0,281.59783935546875,284.16070556640625,297.8641662597656,300.5095520019531,293.1499938964844,293.1499938964844,281.54998779296875,33789.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722929835319519,1.0,0.0,0.0,3.6880462169647217,3.688070297241211,9.07582318632194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.64697265625,0.0,1559.2000732421875,1895.4371337890625,0.0,1796.19482421875,0.9103617072105408,1.0,0.0,3.0,1.0,0.0
17741160,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9076860547065736,0.1726074665784835,0.1551144421100616,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.9831919074058532,0.2156472951173782,0.2041991502046585,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.9851042628288268,0.2538577318191528,0.1518523395061493,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9411875605583192,0.1895244270563125,0.179532989859581,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.7385842204093933,0.0920196622610092,0.4149592220783233,284.840576171875,284.95001220703125,296.1130676269531,294.8284606933594,296.1104736328125,297.166748046875,284.8407287597656,1.0,0.2451120615005493,1.0,1.0,0.0,1.0,-1.3269888162612915,1.3269872665405271,1.481066647102125e-06,1.0106486082077026,0.8263211846351624,0.8263211846351624,0.0,25.248350143432617,43.0,38516.8125,0.0,190.2513885498047,1.0,281.5577697753906,284.1411437988281,297.8697204589844,300.4632263183594,293.1499938964844,293.1499938964844,281.8500061035156,40382.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270793318748474,1.0,0.0,0.0,3.557462692260742,3.5574865341186523,8.444500849691394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.53759765625,0.0,1464.5943603515625,1895.4371337890625,0.0,1830.65673828125,0.8864067196846008,1.0,0.0,3.0,1.0,0.0
17741220,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8405869007110596,0.1740593463182449,0.1565192341804504,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9044737815856934,0.2166207730770111,0.2052507996559143,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9615345597267152,0.2549020051956177,0.1784387826919555,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8658548593521118,0.1904755681753158,0.180582508444786,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.684262752532959,0.0926480963826179,0.4187545478343963,285.0466613769531,284.95001220703125,296.144775390625,294.8459777832031,296.14215087890625,297.17431640625,285.0826110839844,1.0,0.2642594873905182,1.0,1.0,0.0,1.0,-1.3676226139068604,1.3676210641860962,1.5627402945028734e-06,1.042759656906128,0.9522103071212769,0.9522103071212769,0.0,33.65565490722656,43.0,38926.8984375,0.0,224.19140625,1.0,281.7980651855469,284.3923645019531,297.80615234375,300.2742614746094,293.1499938964844,293.1499938964844,281.8500061035156,34282.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186305522918701,1.0,0.0,0.0,3.5684053897857666,3.5684282779693604,8.496531904711446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.83056640625,0.0,1431.7066650390625,1895.4371337890625,0.0,1760.7685546875,0.889782190322876,1.0,0.0,3.0,1.0,0.0
