time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7969262003898621,0.1758133471012115,0.1583194881677627,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8539097309112549,0.2178622037172317,0.2066678255796432,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.901071846485138,0.2552856802940368,0.1790089011192321,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8203243613243103,0.1916574090719223,0.1819564253091812,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.6462182998657227,0.0933958366513252,0.4234968423843384,285.10498046875,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1790466308594,285.1040344238281,1.0,0.2770802676677704,1.0,1.0,0.0,1.0,-1.3795100450515747,1.3795084953308103,1.5872194580879295e-06,1.0521907806396484,1.0,1.0,0.0,42.54155731201172,46.0,39472.2109375,0.0,249.5707550048828,1.0,281.8416748046875,284.3804931640625,297.8439636230469,300.3876342773437,293.1499938964844,293.1499938964844,281.54998779296875,31165.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171522974967957,1.0,0.0,0.0,3.716618061065674,3.716641902923584,9.216991543326004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.11474609375,0.0,1571.72216796875,1895.4371337890625,0.0,1748.6551513671875,0.9167070984840392,1.0,0.0,3.0,1.0,0.0
17741340,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7924478054046631,0.1773487627506256,0.1598744839429855,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8482733368873596,0.2189457267522812,0.2078457176685333,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8935927152633667,0.2556823194026947,0.1793555319309234,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.815157949924469,0.1927022337913513,0.1830862462520599,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6425040364265442,0.0941030830144882,0.4270902872085571,284.9693603515625,284.95001220703125,296.2116394042969,294.8822631835937,296.2088623046875,297.18328857421875,284.941162109375,1.0,0.2791357338428497,1.0,1.0,0.0,1.0,-1.3888802528381348,1.3888787031173706,1.6067217529780464e-06,1.0596553087234497,0.9666552543640136,0.9666552543640136,0.0,44.26595306396485,46.0,40584.35546875,0.0,257.39654541015625,1.0,281.59625244140625,284.1856994628906,297.9451904296875,300.6603088378906,293.1499938964844,293.1499938964844,281.54998779296875,32613.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278760671615601,1.0,0.0,0.0,3.775930881500244,3.775955438613892,9.51352262745786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.48193359375,0.0,1651.62451171875,1895.4371337890625,0.0,1837.303466796875,0.9304426312446594,1.0,0.0,3.0,1.0,0.0
17741400,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.788392961025238,0.1786047965288162,0.1611524075269699,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8433204293251038,0.2198028415441513,0.2087948024272918,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8870139718055725,0.255935400724411,0.1796007454395294,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8104679584503174,0.1935491561889648,0.1840157359838485,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6393447518348694,0.0947396978735923,0.4303290843963623,284.8984069824219,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1848449707031,284.8999328613281,1.0,0.2820083498954773,1.0,1.0,0.0,1.0,-1.3968528509140017,1.3968513011932373,1.623401885808562e-06,1.06596839427948,0.908980429172516,0.908980429172516,0.0,45.83982849121094,34.0,40712.40234375,0.0,264.3852844238281,1.0,281.5570373535156,284.15606689453125,297.96026611328125,300.6576232910156,293.1499938964844,293.1499938964844,281.25,36406.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341379523277283,1.0,0.0,0.0,3.741111278533936,3.741136312484741,9.33887463361316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.96826171875,0.0,1640.0357666015625,1895.4371337890625,0.0,1889.867431640625,0.9252440333366394,1.0,0.0,3.0,1.0,0.0
17741460,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.8167393207550049,0.1798469275236129,0.1620716899633407,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.8719614744186401,0.2206375896930694,0.2093787193298339,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.9189851880073548,0.2562722861766815,0.179652601480484,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.836973249912262,0.1943786889314651,0.1845908910036087,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.6616814732551575,0.0953945070505142,0.4321654140949249,284.7933959960937,284.95001220703125,296.2826538085937,294.9200744628906,296.2797546386719,297.1867370605469,284.7778625488281,1.0,0.2741336822509765,1.0,1.0,0.0,1.0,-1.401617169380188,1.4016155004501345,1.6334122392436257e-06,1.069728970527649,0.8091604113578796,0.8091604113578796,0.0,40.135868072509766,34.0,41361.30859375,0.0,252.7473602294922,1.0,281.2995910644531,284.0233459472656,298.0014038085937,300.813720703125,293.1499938964844,293.1499938964844,281.25,41623.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743556559085846,1.0,0.0,0.0,3.6347639560699454,3.634788751602173,8.815475212031743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.9912109375,0.0,1558.184814453125,1895.4371337890625,0.0,1969.9708251953125,0.9025699496269226,1.0,0.0,3.0,1.0,0.0
17741520,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8521296381950378,0.1811533570289611,0.1629495024681091,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.9127272367477416,0.2215119749307632,0.2099134474992752,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9647007584571838,0.2567419111728668,0.1797236055135727,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.8738168478012085,0.1952471435070037,0.1851248741149902,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.6936497688293457,0.0961000025272369,0.4340206086635589,284.8425598144531,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.188232421875,284.8648681640625,1.0,0.2679049372673034,1.0,1.0,0.0,1.0,-1.4062658548355105,1.406264305114746,1.6431849871878512e-06,1.0733637809753418,0.7909244298934937,0.7909244298934937,0.0,34.205326080322266,25.0,41058.03125,0.0,240.44012451171875,1.0,281.2586669921875,284.1483154296875,297.973876953125,300.7087707519531,293.1499938964844,293.1499938964844,281.54998779296875,45087.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744960367679596,1.0,0.0,0.0,3.3803932666778564,3.3804163932800293,7.624787485838169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.7978515625,0.0,1316.364990234375,1895.4371337890625,0.0,1982.0125732421875,0.8545581102371216,1.0,0.0,3.0,1.0,0.0
17741580,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8909873962402344,0.1829423457384109,0.1641604006290435,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9586513042449952,0.2227789014577865,0.2107374817132949,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9967541098594666,0.2577999234199524,0.1773084551095962,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9141902923583984,0.1964668780565261,0.1859253346920013,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7252379059791565,0.0970084145665168,0.43678018450737,285.0245666503906,284.95001220703125,296.357421875,294.95916748046875,296.3544006347656,297.1952514648437,285.0453796386719,1.0,0.2612534463405609,1.0,1.0,0.0,1.0,-1.4101083278656006,1.4101066589355469,1.6518332586201725e-06,1.076920509338379,0.9054158926010132,0.9054158926010132,0.0,29.76424789428711,25.0,40969.48046875,0.0,231.30625915527344,1.0,281.49481201171875,284.3173522949219,297.914306640625,300.5257263183594,293.1499938964844,293.1499938964844,281.54998779296875,34795.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360444068908691,1.0,0.0,0.0,3.459144353866577,3.4591662883758545,7.984186254361703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.5009765625,0.0,1322.4747314453125,1895.4371337890625,0.0,1905.9827880859373,0.8650665283203125,1.0,0.0,3.0,1.0,0.0
17741640,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9393202066421508,0.1848923116922378,0.1657420992851257,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9900664687156676,0.2242226898670196,0.2046274095773697,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9817833304405212,0.2623891830444336,0.1466588675975799,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9632981419563292,0.1978130340576172,0.1870232224464416,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7582792639732361,0.0979826971888542,0.4403906762599945,285.0180358886719,284.95001220703125,296.3960876464844,294.9791259765625,296.3929443359375,297.2100524902344,285.004150390625,1.0,0.2489930838346481,1.0,1.0,0.0,1.0,-1.3737329244613647,1.3737313747406006,1.5763893088660552e-06,1.0487604141235352,0.9306104779243468,0.9306104779243468,0.0,25.46112823486328,45.0,40494.19921875,0.0,207.31417846679688,1.0,281.54058837890625,284.255859375,297.94342041015625,300.5928039550781,293.1499938964844,293.1499938964844,281.25,32153.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732568085193634,1.0,0.0,0.0,3.581106185913086,3.5811288356781006,8.557121304875182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.49267578125,0.0,1429.62646484375,1895.4371337890625,0.0,1876.6361083984373,0.8867874145507812,1.0,0.0,3.0,1.0,0.0
17741700,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8617926239967346,0.1866876035928726,0.1677397042512893,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9207542538642884,0.2256099730730056,0.2135992646217346,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9754388332366944,0.2643943727016449,0.1849396079778671,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8809934258460999,0.1991134285926818,0.1886055916547775,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.7019997239112854,0.0990045145153999,0.4464453756809234,284.92584228515625,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2230224609375,284.9198608398437,1.0,0.2752866446971893,1.0,1.0,0.0,1.0,-1.44178569316864,1.4417839050292969,1.7193337953358423e-06,1.1013426780700684,0.8747330904006958,0.8747330904006958,0.0,34.595096588134766,45.0,42530.3359375,0.0,255.79307556152344,1.0,281.2999572753906,284.1543884277344,298.033935546875,300.8437805175781,293.1499938964844,293.1499938964844,281.25,35648.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395994663238525,1.0,0.0,0.0,3.574035406112671,3.574058532714844,8.523362566847936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.345703125,0.0,1447.7060546875,1895.4371337890625,0.0,1936.1685791015625,0.8868424296379089,1.0,0.0,3.0,1.0,0.0
17741760,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8125748634338379,0.1882566958665847,0.1695756018161773,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8620607256889343,0.2267494797706604,0.2151164710521698,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.908612847328186,0.2639830112457275,0.1853362917900085,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8287193179130554,0.2002435028553009,0.1901040971279144,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.658212423324585,0.0999050289392471,0.4524583220481872,284.9230651855469,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2221374511719,284.927978515625,1.0,0.2889113426208496,1.0,1.0,0.0,1.0,-1.4553072452545166,1.4553054571151731,1.74899878402357e-06,1.1120729446411133,0.8624238967895508,0.8624238967895508,0.0,44.49794769287109,48.0,42904.0546875,0.0,285.97149658203125,1.0,281.25848388671875,284.1605224609375,298.063720703125,300.8763122558594,293.1499938964844,293.1499938964844,281.54998779296875,37194.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448896765708923,1.0,0.0,0.0,3.5303053855896,3.5303285121917725,8.316064850077964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.36767578125,0.0,1412.6793212890625,1895.4371337890625,0.0,1981.405517578125,0.8794576525688171,1.0,0.0,3.0,1.0,0.0
17741820,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8081284165382385,0.1900392919778823,0.1711063534021377,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8563696146011353,0.2280710041522979,0.2163140177726745,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9004078507423401,0.2642261087894439,0.1853199452161789,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.8237088918685913,0.2015271186828613,0.1912821233272552,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.6546754240989685,0.1008856445550918,0.4569117426872253,285.0694580078125,284.95001220703125,296.5165710449219,295.0404052734375,296.513427734375,297.2261657714844,285.0911865234375,1.0,0.2909879982471466,1.0,1.0,0.0,1.0,-1.4653249979019165,1.4653232097625732,1.7711626014715875e-06,1.1199952363967896,0.9708082675933838,0.9708082675933838,0.0,46.24663543701172,48.0,42744.34375,0.0,294.7472229003906,1.0,281.4988098144531,284.3243713378906,298.02667236328125,300.7325744628906,293.1499938964844,293.1499938964844,281.54998779296875,32556.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404621839523315,1.0,0.0,0.0,3.600269556045532,3.600292444229126,8.648948437439685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.30078125,0.0,1453.1278076171875,1895.4371337890625,0.0,1943.520263671875,0.8938707709312439,1.0,0.0,3.0,1.0,0.0
17741880,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8052608370780945,0.1920868903398513,0.172907754778862,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8523740172386169,0.2296215146780014,0.217749074101448,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8946751952171326,0.265061467885971,0.1857648342847824,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8201740384101868,0.2030131816864013,0.1926664859056472,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.6524482369422913,0.1019864454865455,0.4618898630142212,285.11138916015625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2331848144531,285.1116027832031,1.0,0.294619470834732,1.0,1.0,0.0,1.0,-1.477380871772766,1.4773790836334229,1.798048629098048e-06,1.129501223564148,1.0,1.0,0.0,47.80646514892578,51.0,43264.26171875,0.0,304.08575439453125,1.0,281.5418395996094,284.3212890625,298.0608215332031,300.8384704589844,293.1499938964844,293.1499938964844,281.25,31215.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407247424125671,1.0,0.0,0.0,3.720572471618652,3.7205963134765625,9.236613891516754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.22998046875,0.0,1576.619384765625,1895.4371337890625,0.0,1945.759521484375,0.917588472366333,1.0,0.0,3.0,1.0,0.0
17741940,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8027206063270569,0.1939263939857483,0.1747277528047561,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8488137722015381,0.2310279607772827,0.2192193120718002,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8896908164024353,0.2658796608448028,0.1864028871059417,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8169817924499512,0.2043720185756683,0.1940821856260299,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6505659818649292,0.1030384227633476,0.467017650604248,284.9784240722656,284.95001220703125,296.6000671386719,295.0821533203125,296.5968933105469,297.2386169433594,284.9535827636719,1.0,0.2975812256336212,1.0,1.0,0.0,1.0,-1.489952802658081,1.4899510145187378,1.8263901893078584e-06,1.1394364833831787,0.9753428101539612,0.9753428101539612,0.0,49.34878158569336,51.0,44515.63671875,0.0,313.7565612792969,1.0,281.29620361328125,284.13067626953125,298.15234375,301.1090393066406,293.1499938964844,293.1499938964844,281.25,32488.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515419125556946,1.0,0.0,0.0,3.780826568603516,3.780851364135742,9.538208587400732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.76123046875,0.0,1656.434814453125,1895.4371337890625,0.0,2038.8055419921875,0.9316773414611816,1.0,0.0,3.0,1.0,0.0
17742000,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7999104261398315,0.1954603046178817,0.1762582063674926,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8452093005180359,0.2321991920471191,0.220461830496788,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8847764134407043,0.2665122449398041,0.186921164393425,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8136727213859558,0.2055200934410095,0.1952950656414032,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.6486374139785767,0.1039902344346046,0.4717068672180176,284.914306640625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2403869628906,284.9161071777344,1.0,0.300657570362091,1.0,1.0,0.0,1.0,-1.500990867614746,1.5009889602661133,1.8515124793339053e-06,1.148160457611084,0.926574409008026,0.926574409008026,0.0,50.864990234375,39.0,44776.8984375,0.0,322.78228759765625,1.0,281.2569885253906,284.0990295410156,298.1649780273437,301.1088562011719,293.1499938964844,293.1499938964844,280.95001220703125,35678.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577463388442993,1.0,0.0,0.0,3.763730764389038,3.763755798339844,9.452144809074524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.70458984375,0.0,1660.9356689453125,1895.4371337890625,0.0,2092.834716796875,0.929992139339447,1.0,0.0,3.0,1.0,0.0
17742060,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.8257551193237305,0.1969579756259918,0.177415519952774,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.8720039129257202,0.2333353012800216,0.2213337272405624,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.914035975933075,0.2671847939491272,0.1872207522392273,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.838373601436615,0.2066358625888824,0.196145012974739,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.6706926822662354,0.1049360856413841,0.4748888313770294,284.8058776855469,284.95001220703125,296.6855773925781,295.1243896484375,296.682373046875,297.2420959472656,284.792236328125,1.0,0.2937982380390167,1.0,1.0,0.0,1.0,-1.5086302757263184,1.5086283683776855,1.8690323031478329e-06,1.1542004346847534,0.8290567398071289,0.8290567398071289,0.0,45.11677551269531,39.0,45568.515625,0.0,311.6448669433594,1.0,280.998779296875,283.9608459472656,298.20538330078125,301.2733154296875,293.1499938964844,293.1499938964844,280.95001220703125,40369.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669793367385864,1.0,0.0,0.0,3.682616472244263,3.682641744613648,9.049118716575322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.142578125,0.0,1602.74853515625,1895.4371337890625,0.0,2174.06201171875,0.9126083254814148,1.0,0.0,3.0,1.0,0.0
17742120,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8581158518791199,0.1985051333904266,0.1785098016262054,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9083075523376464,0.2345024347305297,0.2221445590257644,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9555590748786926,0.2679512500762939,0.1875099092721939,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8715061545372009,0.2077800035476684,0.1969402134418487,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.700279951095581,0.1059145778417587,0.4779932498931885,284.8551940917969,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2440490722656,284.8738098144531,1.0,0.2877419888973236,1.0,1.0,0.0,1.0,-1.515945553779602,1.5159436464309692,1.8858602288673865e-06,1.1599384546279907,0.8156941533088684,0.8156941533088684,0.0,39.19990158081055,27.0,45401.5703125,0.0,299.80426025390625,1.0,280.9582214355469,284.06951904296875,298.1824951171875,301.1792907714844,293.1499938964844,293.1499938964844,281.25,43256.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687196135520935,1.0,0.0,0.0,3.475489377975464,3.475512981414795,8.059818128458573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.9609375,0.0,1399.2427978515625,1895.4371337890625,0.0,2189.476806640625,0.8735671639442444,1.0,0.0,3.0,1.0,0.0
17742180,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9054508805274964,0.2005563527345657,0.1798837929964065,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9628722071647644,0.2360708564519882,0.2231840938329696,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9986251592636108,0.2692621648311615,0.1868709921836853,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.920480251312256,0.2092830538749694,0.1979398131370544,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7372288107872009,0.1070997864007949,0.4816811382770538,285.0338439941406,284.95001220703125,296.7727355957031,295.1669006347656,296.76953125,297.2512512207031,285.0526733398437,1.0,0.2806393802165985,1.0,1.0,0.0,1.0,-1.5238884687423706,1.5238865613937378,1.904593318613479e-06,1.166495442390442,0.9313557147979736,0.9313557147979736,0.0,33.27390670776367,27.0,45340.6484375,0.0,288.0701904296875,1.0,281.1973571777344,284.23858642578125,298.130126953125,301.0024108886719,293.1499938964844,293.1499938964844,281.25,34331.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760901153087616,1.0,0.0,0.0,3.551962852478028,3.551985740661621,8.418410857302661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.83349609375,0.0,1414.662353515625,1895.4371337890625,0.0,2120.48193359375,0.8850280046463013,1.0,0.0,3.0,1.0,0.0
17742240,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9645339250564576,0.2027373760938644,0.1816615462303161,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.984528422355652,0.2381636351346969,0.20430988073349,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.984528422355652,0.2742379605770111,0.150902584195137,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9772949814796448,0.2108791172504425,0.199260339140892,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7789537310600281,0.1083191484212875,0.4863165318965912,285.01788330078125,284.95001220703125,296.8168029785156,295.188232421875,296.8134460449219,297.2669372558594,284.9952087402344,1.0,0.2652792930603027,1.0,1.0,0.0,1.0,-1.4672584533691406,1.4672566652297974,1.776261456143402e-06,1.1223028898239136,0.9526267647743224,0.9526267647743224,0.0,27.53103828430176,47.0,44499.35546875,0.0,248.85699462890625,1.0,281.24139404296875,284.1607971191406,298.161376953125,301.0744323730469,293.1499938964844,293.1499938964844,280.95001220703125,32180.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584042549133301,1.0,0.0,0.0,3.6661880016326895,3.6662116050720215,8.968561360234162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.9580078125,0.0,1522.545654296875,1895.4371337890625,0.0,2098.591064453125,0.9058987498283386,1.0,0.0,3.0,1.0,0.0
17742300,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8900962471961975,0.2047667056322097,0.1838344782590866,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9442000985145568,0.2400257438421249,0.2270497679710388,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9895617365837096,0.2771625220775604,0.1935831904411316,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9017558097839355,0.2124632745981216,0.2010620683431625,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7265591025352478,0.10963736474514,0.4934512078762054,284.927734375,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.28094482421875,284.9310302734375,1.0,0.2929889857769012,1.0,1.0,0.0,1.0,-1.5590120553970337,1.559010028839111,1.987019686566782e-06,1.1938172578811646,0.8944886326789856,0.8944886326789856,0.0,36.58486175537109,47.0,47010.203125,0.0,313.1683349609375,1.0,280.9981994628906,284.0849914550781,298.24383544921875,301.318115234375,293.1499938964844,293.1499938964844,280.95001220703125,35919.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649547457695007,1.0,0.0,0.0,3.646878480911255,3.646902322769165,8.874336003827921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.1015625,0.0,1529.0987548828125,1895.4371337890625,0.0,2156.169677734375,0.9037063717842102,1.0,0.0,3.0,1.0,0.0
17742360,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.83725905418396,0.206589862704277,0.1858857274055481,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8811718821525574,0.2413367629051208,0.2287762761116027,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9261946082115172,0.276677131652832,0.1941718757152557,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8467240333557129,0.2138833552598953,0.2028268724679947,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.682841956615448,0.1108077615499496,0.5007051825523376,284.9419860839844,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2799072265625,284.94439697265625,1.0,0.306204080581665,1.0,1.0,0.0,1.0,-1.5750857591629028,1.5750837326049805,2.025754383794265e-06,1.2065563201904297,0.8992348313331604,0.8992348313331604,0.0,46.50470352172852,50.0,47615.19140625,0.0,347.5201416015625,1.0,280.9577941894531,284.0828552246094,298.27569580078125,301.3708801269531,293.1499938964844,293.1499938964844,281.25,35961.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703036069869995,1.0,0.0,0.0,3.641290903091431,3.64131498336792,8.847163712744077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.78759765625,0.0,1523.212890625,1895.4371337890625,0.0,2203.53466796875,0.9033733010292052,1.0,0.0,3.0,1.0,0.0
17742420,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8332541584968567,0.208613783121109,0.1876329332590103,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8755891919136047,0.2428636997938156,0.2301502227783203,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9173237681388856,0.2769422233104706,0.1941464096307754,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8419960141181946,0.2154481112957,0.2042701542377472,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.6795649528503418,0.1120481714606285,0.5063292384147644,285.0853881835937,284.95001220703125,296.9501953125,295.2521057128906,296.9470520019531,297.2823791503906,285.1048583984375,1.0,0.3085824847221374,1.0,1.0,0.0,1.0,-1.587289333343506,1.5872873067855835,2.0554502953018527e-06,1.2161999940872192,1.0,1.0,0.0,48.2408561706543,50.0,47458.5546875,0.0,358.3998718261719,1.0,281.2015686035156,284.2442932128906,298.2450256347656,301.23553466796875,293.1499938964844,293.1499938964844,281.25,32331.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668397426605225,1.0,0.0,0.0,3.713100671768189,3.713124513626098,9.199553119287884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.880859375,0.0,1576.5850830078125,1895.4371337890625,0.0,2172.826904296875,0.918614149093628,1.0,0.0,3.0,1.0,0.0
17742480,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.8307541012763977,0.2109133601188659,0.1896525472402572,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8716849684715271,0.2446613907814026,0.231795385479927,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.9111536145210266,0.2778973281383514,0.1946401298046112,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.8387333154678345,0.2172237783670425,0.2059204429388046,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.6775645017623901,0.1134116873145103,0.5124682784080505,285.1382141113281,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2886657714844,285.1416931152344,1.0,0.3120240569114685,1.0,1.0,0.0,1.0,-1.6016308069229126,1.6016287803649902,2.090637963192421e-06,1.2274776697158811,1.0,1.0,0.0,49.81409454345703,53.0,47962.60546875,0.0,370.1094970703125,1.0,281.2426147460937,284.263427734375,298.2786560058594,301.34307861328125,293.1499938964844,293.1499938964844,280.95001220703125,32421.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676968574523926,1.0,0.0,0.0,3.792520046234131,3.792544841766357,9.597299595043296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.708984375,0.0,1669.7650146484375,1895.4371337890625,0.0,2180.413818359375,0.9346771836280824,1.0,0.0,3.0,1.0,0.0
17742540,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8287214636802673,0.2130009829998016,0.1916974782943725,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8684058785438538,0.2463466525077819,0.2335129827260971,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9062367081642152,0.2788971662521362,0.1953835040330886,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8359957933425903,0.2188795953989029,0.2076119035482406,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.6760298013687134,0.1147240400314331,0.5187615752220154,285.0159912109375,284.95001220703125,297.0396728515625,295.2944030761719,297.0365600585937,297.2937927246094,284.9956359863281,1.0,0.3155633807182312,1.0,1.0,0.0,1.0,-1.6166279315948486,1.6166259050369265,2.1278833628457505e-06,1.23930823802948,1.0,1.0,0.0,51.34023284912109,53.0,49325.23828125,0.0,382.229248046875,1.0,280.9949035644531,284.0849609375,298.3636169433594,301.6161499023437,293.1499938964844,293.1499938964844,280.95001220703125,33214.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780863642692566,1.0,0.0,0.0,3.838721752166748,3.838747262954712,9.832559726419277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.14208984375,0.0,1731.52099609375,1895.4371337890625,0.0,2272.9755859375,0.945669174194336,1.0,0.0,3.0,1.0,0.0
17742600,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8263528347015381,0.2147441059350967,0.1934290826320648,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8649929761886597,0.2477950602769851,0.2350149005651474,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9015361070632936,0.2797224819660187,0.196030780673027,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8331061601638794,0.2203081995248794,0.2090943455696106,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.6743394136428833,0.1159188076853752,0.5245649814605713,284.9535217285156,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2952880859375,284.9532775878906,1.0,0.3188638687133789,1.0,1.0,0.0,1.0,-1.630036234855652,1.63003408908844,2.1615323930745944e-06,1.2498823404312134,0.97683447599411,0.97683447599411,0.0,52.8560791015625,56.0,49777.6796875,0.0,393.6565246582031,1.0,280.95654296875,284.0394592285156,298.3755798339844,301.6244812011719,293.1499938964844,293.1499938964844,280.6499938964844,34529.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840307354927063,1.0,0.0,0.0,3.859978437423706,3.860004425048828,9.941754797182512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.0810546875,0.0,1767.93408203125,1895.4371337890625,0.0,2326.404296875,0.9511327743530272,1.0,0.0,3.0,1.0,0.0
17742660,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8239049911499023,0.2163610160350799,0.1950067728757858,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.8616299629211426,0.2491584867238998,0.23641037940979,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.8970606327056885,0.2805302441120147,0.1966559141874313,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8302297592163086,0.2216483056545257,0.2104681134223938,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.6726357936859131,0.1170656532049179,0.530097484588623,284.8306884765625,284.95001220703125,297.1290283203125,295.3363037109375,297.1259765625,297.2960205078125,284.81756591796875,1.0,0.3220483064651489,1.0,1.0,0.0,1.0,-1.6426488161087036,1.6426466703414917,2.193464297306491e-06,1.2598081827163696,0.8798721432685852,0.8798721432685852,0.0,54.36482620239258,56.0,50823.109375,0.0,404.7926330566406,1.0,280.696044921875,283.8842163085937,298.4159240722656,301.80352783203125,293.1499938964844,293.1499938964844,280.6499938964844,38249.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931450009346008,1.0,0.0,0.0,3.818982124328613,3.819008111953736,9.731695627124282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.24609375,0.0,1747.0343017578125,1895.4371337890625,0.0,2408.924560546875,0.9423184990882874,1.0,0.0,3.0,1.0,0.0
17742720,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8213585615158081,0.2179348468780517,0.1964368522167205,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8582825660705566,0.2504932284355163,0.2376944720745086,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8926571011543274,0.2813659310340881,0.1972286403179168,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8273341655731201,0.2229524850845337,0.2117317020893097,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.670889675617218,0.1181892901659011,0.5353409051895142,284.8622741699219,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2962646484375,284.8759765625,1.0,0.3251166343688965,1.0,1.0,0.0,1.0,-1.6544075012207031,1.6544053554534912,2.223476712970296e-06,1.2690426111221311,0.8608151078224182,0.8608151078224182,0.0,55.87069320678711,59.0,50861.09375,0.0,415.59368896484375,1.0,280.6571044921875,283.9577941894531,298.39825439453125,301.72802734375,293.1499938964844,293.1499938964844,280.95001220703125,41063.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795566201210022,1.0,0.0,0.0,3.672987222671509,3.6730122566223145,9.00185739283188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.91650390625,0.0,1597.021484375,1895.4371337890625,0.0,2430.958984375,0.9146839380264282,1.0,0.0,3.0,1.0,0.0
17742780,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8193700909614563,0.2200037389993667,0.1980943977832794,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8554893732070923,0.2522193491458893,0.239167645573616,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8889403343200684,0.2827289700508117,0.1980146318674087,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8249121904373169,0.2246001064777374,0.2131560146808624,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.6695606112480164,0.1195007339119911,0.5409843921661377,285.0470275878906,284.95001220703125,297.2178649902344,295.3775939941406,297.2148742675781,297.3014221191406,285.0654602050781,1.0,0.3283780813217163,1.0,1.0,0.0,1.0,-1.6675925254821775,1.6675902605056765,2.257387450299575e-06,1.2793585062026978,0.9831244945526124,0.9831244945526124,0.0,57.36714553833008,59.0,50782.3203125,0.0,427.32568359375,1.0,280.9019775390625,284.1421813964844,298.3505859375,301.552001953125,293.1499938964844,293.1499938964844,280.95001220703125,34172.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890151143074036,1.0,0.0,0.0,3.732578992843628,3.7326035499572754,9.296325629293278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.439453125,0.0,1613.01123046875,1895.4371337890625,0.0,2371.44677734375,0.9249361157417296,1.0,0.0,3.0,1.0,0.0
17742840,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8182419538497925,0.2223790436983108,0.2001707553863525,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.8534947037696838,0.2542164027690887,0.2410005629062652,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.8861605525016785,0.2844076752662658,0.1991387009620666,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8232030272483826,0.226489320397377,0.2148986309766769,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.6688893437385559,0.1209590211510658,0.547483503818512,285.09234619140625,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3100280761719,285.0953063964844,1.0,0.3319416642189026,1.0,1.0,0.0,1.0,-1.6835287809371948,1.6835265159606934,2.2988326691120164e-06,1.2918519973754885,1.0,1.0,0.0,58.85845565795898,62.0,51352.71875,0.0,440.81842041015625,1.0,280.9427795410156,284.1535339355469,298.3850402832031,301.65850830078125,293.1499938964844,293.1499938964844,280.6499938964844,32903.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880688905715942,1.0,0.0,0.0,3.8202409744262695,3.820266008377075,9.73811211224529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.0400390625,0.0,1706.700439453125,1895.4371337890625,0.0,2362.87939453125,0.9413037896156312,1.0,0.0,3.0,1.0,0.0
17742900,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8172320127487183,0.2245033234357834,0.2022612988948822,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.851693868637085,0.2560636103153229,0.2428836524486541,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8835694193840027,0.285857081413269,0.2002837806940078,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8216594457626343,0.2282447963953018,0.2166862189769745,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6683849096298218,0.122359998524189,0.5541726350784302,284.9707336425781,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3161926269531,284.9525451660156,1.0,0.335496574640274,1.0,1.0,0.0,1.0,-1.6998531818389893,1.6998509168624878,2.3418126602337e-06,1.3046811819076538,0.9809026718139648,0.9809026718139648,0.0,60.356224060058594,62.0,52757.20703125,0.0,454.7887268066406,1.0,280.6943359375,283.9794921875,298.470703125,301.934814453125,293.1499938964844,293.1499938964844,280.6499938964844,33750.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968831062316895,1.0,0.0,0.0,3.858994245529175,3.8590199947357178,9.936685501088505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.912109375,0.0,1760.560302734375,1895.4371337890625,0.0,2442.963134765625,0.9503302574157716,1.0,0.0,3.0,1.0,0.0
17742960,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8157402276992798,0.2262871712446212,0.2040193825960159,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.8495938181877136,0.2576733529567718,0.2445312738418579,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8805956244468689,0.2870024144649505,0.2011923193931579,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8198185563087463,0.2297852486371994,0.2182622104883194,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.6676132082939148,0.1236476227641105,0.5603615641593933,284.92938232421875,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3183288574219,284.93280029296875,1.0,0.3388091325759887,1.0,1.0,0.0,1.0,-1.7143579721450806,1.7143555879592896,2.380402975177276e-06,1.316070318222046,0.9488808512687684,0.9488808512687684,0.0,61.861610412597656,50.0,53139.49609375,0.0,467.9114685058594,1.0,280.6564636230469,283.9600830078125,298.4847106933594,301.9393615722656,293.1499938964844,293.1499938964844,280.3500061035156,35931.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016285300254822,1.0,0.0,0.0,3.842321395874024,3.8423473834991455,9.851007689576363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.40234375,0.0,1757.3037109375,1895.4371337890625,0.0,2486.32373046875,0.948155403137207,1.0,0.0,3.0,1.0,0.0
17743020,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.8373742699623108,0.2279978692531585,0.2053858488798141,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8729910254478455,0.259233295917511,0.2458090633153915,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.9051873683929444,0.2880949079990387,0.2018160969018936,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.8412446975708008,0.2312793284654617,0.2194747328758239,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.6880928874015808,0.1249157264828682,0.5650091767311096,284.8218688964844,284.95001220703125,297.39227294921875,295.4577331542969,297.38946533203125,297.31982421875,284.81256103515625,1.0,0.3332473635673523,1.0,1.0,0.0,1.0,-1.725321888923645,1.725319504737854,2.40983263211092e-06,1.3246804475784302,0.8567951321601868,0.8567951321601868,0.0,56.0830307006836,50.0,54089.5546875,0.0,457.64691162109375,1.0,280.39666748046875,283.8223876953125,298.5253295898437,302.117919921875,293.1499938964844,293.1499938964844,280.3500061035156,39709.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096128702163696,1.0,0.0,0.0,3.777976512908936,3.77800226211548,9.523832886770832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.166015625,0.0,1708.993408203125,1895.4371337890625,0.0,2559.62841796875,0.9338818788528442,1.0,0.0,3.0,1.0,0.0
17743080,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8647381067276001,0.2297320067882537,0.206647515296936,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9028366208076476,0.2608136534690857,0.2470055967569351,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9390485882759094,0.2892245948314667,0.2023712247610092,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8687041401863098,0.2327915579080581,0.2206133604049682,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7130862474441528,0.1262059360742569,0.5694995522499084,284.87725830078125,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3211364746094,284.890625,1.0,0.3284383416175842,1.0,1.0,0.0,1.0,-1.735698103904724,1.735695719718933,2.4377959562116303e-06,1.3327549695968628,0.8551283478736877,0.8551283478736877,0.0,50.155052185058594,38.0,54090.64453125,0.0,446.4434814453125,1.0,280.3573913574219,283.9130554199219,298.509033203125,302.0380859375,293.1499938964844,293.1499938964844,280.6499938964844,41235.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112108111381531,1.0,0.0,0.0,3.6280980110168457,3.628122806549072,8.783171097093145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.71728515625,0.0,1547.8765869140625,1895.4371337890625,0.0,2574.34814453125,0.905445396900177,1.0,0.0,3.0,1.0,0.0
