time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9021266102790833,0.2319801300764084,0.2081835865974426,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.945864737033844,0.2627993822097778,0.2484270930290222,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9791885018348694,0.2908581793308258,0.2031406611204147,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9060305953025818,0.2346685081720352,0.2219536006450653,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7417623996734619,0.1277147531509399,0.5745710730552673,285.0506286621094,284.95001220703125,297.4769592285156,295.49627685546875,297.47430419921875,297.3272399902344,285.0657958984375,1.0,0.3238473236560821,1.0,1.0,0.0,1.0,-1.7478679418563845,1.7478654384613037,2.4707660486456007e-06,1.3421629667282104,0.9735453724861144,0.9735453724861144,0.0,44.17520523071289,38.0,54017.58984375,0.0,436.0133056640625,1.0,280.6011047363281,284.0814208984375,298.4671630859375,301.8686218261719,293.1499938964844,293.1499938964844,280.6499938964844,34015.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048247694969177,1.0,0.0,0.0,3.698867559432984,3.6988916397094727,9.129161071541604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.7109375,0.0,1573.1693115234375,1895.4371337890625,0.0,2515.6181640625,0.9171926379203796,1.0,0.0,3.0,1.0,0.0
17743200,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9552044868469238,0.2344575971364975,0.210131362080574,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9923673272132874,0.2649940848350525,0.2502067983150482,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.9988792538642884,0.293334811925888,0.1897472590208053,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9587836265563964,0.2367346435785293,0.2236190140247345,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.7799654006958008,0.12934410572052,0.5806193351745605,285.0743103027344,284.95001220703125,297.5185241699219,295.51513671875,297.515869140625,297.3362121582031,285.0687866210937,1.0,0.3166712820529938,1.0,1.0,0.0,1.0,-1.7455686330795288,1.7455662488937378,2.464970748405904e-06,1.3407443761825562,1.0,1.0,0.0,38.26610565185547,58.0,54286.3203125,0.0,417.0686645507813,1.0,280.6425476074219,284.06622314453125,298.5020446777344,301.97564697265625,293.1499938964844,293.1499938964844,280.3500061035156,32491.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039998412132263,1.0,0.0,0.0,3.7958364486694336,3.79586124420166,9.61409114097478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.06640625,0.0,1674.2535400390625,1895.4371337890625,0.0,2508.05126953125,0.9355170726776124,1.0,0.0,3.0,1.0,0.0
17743260,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8914193511009216,0.2366240918636322,0.2125702798366546,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.931803822517395,0.2670172452926636,0.2525642216205597,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9668059945106506,0.2951196432113647,0.206300675868988,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8941723108291626,0.238653764128685,0.2258663028478622,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.7349022626876831,0.1309319585561752,0.5895460247993469,284.94403076171875,284.95001220703125,297.5594482421875,295.5336303710937,297.537109375,297.3436584472656,284.9158935546875,1.0,0.3344205915927887,0.9476866722106934,0.9476866722106934,0.2000000029802322,1.0,-1.7845677137374878,1.600846529006958,0.1837211549282074,1.1877646446228027,0.956035017967224,0.956035017967224,0.0,47.69133377075195,58.0,54725.0546875,0.0,468.658935546875,1.0,280.3948059082031,283.8468322753906,298.5809631347656,302.2359313964844,293.1499938964844,293.1499938964844,280.3500061035156,33986.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120277523994446,1.0,0.0,0.0,3.832259178161621,3.832284450531006,9.79947913037904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.9697265625,0.0,1729.73681640625,1895.4371337890625,0.0,2581.879150390625,0.94389671087265,1.0,0.0,3.0,1.0,0.0
17743320,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.8490862250328064,0.2381051182746887,0.2145443856716156,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.8835123181343079,0.2685386836528778,0.2545974254608154,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.9142391681671144,0.2958117127418518,0.2073158919811248,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.8513774871826172,0.2401122003793716,0.2278225868940353,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.702044665813446,0.1322223395109176,0.5977373719215393,284.7660827636719,284.95001220703125,297.5997314453125,295.55181884765625,297.5225830078125,297.3416748046875,284.7535400390625,1.0,0.34637251496315,0.8953732848167419,0.8953732848167419,0.4000000059604645,1.0,-1.8027856349945068,1.2491220235824585,0.5536636114120483,0.833236038684845,0.8018454909324646,0.8018454909324646,0.0,57.577613830566406,76.0,50529.51171875,0.0,509.8132629394531,1.0,280.3567810058594,283.6585693359375,298.56182861328125,302.0380859375,293.1499938964844,293.1499938964844,280.6499938964844,43250.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119552135467529,1.0,0.0,0.0,3.667159795761109,3.667185306549072,8.973316312221868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.27294921875,0.0,1606.8492431640625,1895.4371337890625,0.0,2581.21044921875,0.9104665517807008,1.0,0.0,3.0,1.0,0.0
17743380,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8226227760314941,0.2395998537540435,0.2161395251750946,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8540346026420593,0.270065575838089,0.2563271522521972,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.881373941898346,0.2966638803482055,0.208064779639244,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8247429728507996,0.2415671944618225,0.2294947803020477,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.6784181594848633,0.1334803998470306,0.6049598455429077,284.8523254394531,284.95001220703125,297.6392822265625,295.56964111328125,297.494873046875,297.3396911621094,284.85968017578125,1.0,0.3568685948848724,0.8430599570274353,0.8430599570274353,0.6000000238418579,1.0,-1.8183549642562864,0.9332517981529236,0.8851031064987183,0.5146024227142334,0.8062484860420227,0.8062484860420227,0.0,66.57121276855469,76.0,45486.828125,0.0,547.4393920898438,1.0,280.59765625,283.7605895996094,298.4469909667969,301.5118408203125,293.1499938964844,293.1499938964844,280.6499938964844,44035.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930135726928711,1.0,0.0,0.0,3.433323860168457,3.433347463607788,7.865436941756343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.09326171875,0.0,1361.7537841796875,1895.4371337890625,0.0,2407.729736328125,0.8662149906158447,1.0,0.0,3.0,1.0,0.0
17743440,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8014963269233704,0.2413652688264846,0.2179640233516693,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8324292898178101,0.2718043625354767,0.2582374513149261,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8571117520332336,0.2978613674640655,0.2090604752302169,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8036389946937561,0.2432088851928711,0.231323093175888,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.6606716513633728,0.1348300129175186,0.6124935746192932,284.8563232421875,284.95001220703125,297.6780700683594,295.58709716796875,297.4926452636719,297.3407592773437,284.864990234375,1.0,0.3675025701522827,0.7907466292381287,0.7907466292381287,0.800000011920929,1.0,-1.835273623466492,0.8265401124954224,1.0087335109710691,0.4043675363063812,0.7765791416168213,0.7765791416168213,0.0,75.56688690185547,64.0,43610.8203125,0.0,586.9760131835938,1.0,280.6404113769531,283.7654724121094,298.41357421875,301.32281494140625,293.1499938964844,293.1499938964844,280.95001220703125,43652.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724698781967163,1.0,0.0,0.0,3.3191795349121094,3.319201946258545,7.351141562139674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.43359375,0.0,1247.3876953125,1895.4371337890625,0.0,2222.802734375,0.8379440307617188,1.0,0.0,3.0,1.0,0.0
17743500,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8188393712043762,0.2434741258621215,0.2194282263517379,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8494547009468079,0.2738189697265625,0.2597334384918213,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8749802112579346,0.2994335889816284,0.209816575050354,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8206704258918762,0.2450992614030838,0.2327193915843963,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6762453317642212,0.13632532954216,0.6176584362983704,285.0240478515625,284.95001220703125,297.71600341796875,295.6041564941406,297.50537109375,297.34454345703125,285.033447265625,1.0,0.3618620336055755,0.738433301448822,0.738433301448822,1.0,1.0,-1.8476186990737915,0.8008351922035217,1.0467835664749146,0.3760742247104645,0.8838068246841431,0.8838068246841431,0.0,69.96688079833984,64.0,42950.375,0.0,578.0765991210938,1.0,280.8888244628906,283.9300231933594,298.39532470703125,301.1184997558594,293.1499938964844,293.1499938964844,280.95001220703125,34692.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492572069168091,1.0,0.0,0.0,3.368696689605713,3.368717908859253,7.57211410018499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.0205078125,0.0,1233.119384765625,1895.4371337890625,0.0,2019.0283203125,0.8449844717979431,1.0,0.0,3.0,1.0,0.0
17743560,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8391026854515076,0.2458107620477676,0.2212366908788681,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8712856769561768,0.2760429680347442,0.2615237236022949,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8977202773094177,0.3012458384037018,0.2108493000268936,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8406997323036194,0.2471858263015747,0.2343836575746536,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.6957132816314697,0.1379678696393966,0.6236208081245422,285.02606201171875,284.95001220703125,297.7530822753906,295.6208190917969,297.5250549316406,297.3507995605469,285.0255126953125,1.0,0.3581126630306244,0.7484375834465027,0.7484375834465027,1.0,1.0,-1.862336039543152,0.8085978627204895,1.0537382364273071,0.3806230723857879,0.9119306206703186,0.9119306206703186,0.0,64.08504486083984,52.0,43300.6953125,0.0,569.8074340820312,1.0,280.9390563964844,283.9104919433594,298.4736328125,301.23779296875,293.1499938964844,293.1499938964844,280.6499938964844,32239.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737186074256897,1.0,0.0,0.0,3.483360528945923,3.483382225036621,8.096366741483507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.21337890625,0.0,1328.7027587890625,1895.4371337890625,0.0,1915.6575927734373,0.8652965426445007,1.0,0.0,3.0,1.0,0.0
17743620,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8640387654304504,0.2478448748588562,0.2229837924242019,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8983115553855896,0.2780796587467193,0.2633036077022552,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9272141456604004,0.3028026819229126,0.2118559181690216,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8655446767807007,0.2491102218627929,0.2360451519489288,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7182022929191589,0.1395477503538131,0.6297194957733154,284.8988647460937,284.95001220703125,297.78924560546875,295.6370544433594,297.5435485839844,297.3545837402344,284.8871459960937,1.0,0.3542655706405639,0.7584418654441833,0.7584418654441833,1.0,1.0,-1.877099752426148,0.8177233934402466,1.0593763589859009,0.3865671455860138,0.8353124856948853,0.8353124856948853,0.0,58.13150405883789,52.0,44322.75,0.0,561.1818237304688,1.0,280.7018737792969,283.75299072265625,298.6082763671875,301.5380554199219,293.1499938964844,293.1499938964844,280.6499938964844,36170.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740516185760498,1.0,0.0,0.0,3.4838428497314453,3.48386549949646,8.098609214357566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.69482421875,0.0,1357.265380859375,1895.4371337890625,0.0,1943.980712890625,0.8658069372177124,1.0,0.0,3.0,1.0,0.0
17743680,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8955196738243103,0.2496686577796936,0.2244221866130828,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.934220254421234,0.2799762189388275,0.2648672461509704,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.963375449180603,0.3041950166225433,0.2126592695713043,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.897064745426178,0.2509106397628784,0.2375160008668899,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7427241206169128,0.1410707831382751,0.6353995203971863,284.9174194335937,284.95001220703125,297.82440185546875,295.6528625488281,297.5604553222656,297.3561706542969,284.924560546875,1.0,0.35020512342453,0.7684462070465088,0.7684462070465088,1.0,1.0,-1.8902570009231567,0.8259403109550476,1.064316749572754,0.3919400870800018,0.8292497396469116,0.8292497396469116,0.0,52.1536979675293,40.0,44411.484375,0.0,551.1964111328125,1.0,280.65936279296875,283.794921875,298.6513977050781,301.557861328125,293.1499938964844,293.1499938964844,280.95001220703125,38612.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422953844070435,1.0,0.0,0.0,3.381343603134156,3.3813655376434326,7.629075753357029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.23583984375,0.0,1272.423583984375,1895.4371337890625,0.0,1959.175048828125,0.8484271764755249,1.0,0.0,3.0,1.0,0.0
17743740,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.940345585346222,0.2518588006496429,0.2259641885757446,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.978067934513092,0.2821629643440246,0.2665255665779114,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.3059555888175964,0.2132940143346786,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9420338869094848,0.2529738843441009,0.2390735000371933,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7759113907814026,0.1427577137947082,0.6413691639900208,285.0559997558594,284.95001220703125,297.8585205078125,295.668212890625,297.5787048339844,297.3608093261719,285.06646728515625,1.0,0.3460099399089813,0.7784504890441895,0.7784504890441895,1.0,1.0,-1.9039098024368288,0.8342416286468506,1.069668173789978,0.3973366916179657,0.9318158626556396,0.9318158626556396,0.0,46.168487548828125,40.0,44266.84765625,0.0,541.3731689453125,1.0,280.8952941894531,283.93310546875,298.6275329589844,301.42852783203125,293.1499938964844,293.1499938964844,280.95001220703125,32461.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361037135124207,1.0,0.0,0.0,3.472585201263428,3.472606897354126,8.046354196267202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.50634765625,0.0,1319.4071044921875,1895.4371337890625,0.0,1906.48486328125,0.8652291893959045,1.0,0.0,3.0,1.0,0.0
17743800,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9842353463172911,0.2541173994541168,0.2278286218643188,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9984785318374634,0.2847837507724762,0.2534769177436828,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9984785318374634,0.3102445006370544,0.1872171908617019,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9853689670562744,0.255092591047287,0.2408920973539352,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.812947690486908,0.144464910030365,0.6481730937957764,285.0325927734375,284.95001220703125,297.8915405273437,295.68310546875,297.5979919433594,297.3690490722656,285.0189208984375,1.0,0.3345658481121063,0.7884547710418701,0.7884547710418701,1.0,1.0,-1.8696115016937256,0.8194516897201538,1.0501598119735718,0.3909375369548797,0.9525871276855468,0.9525871276855468,0.0,40.37556838989258,60.0,43990.03125,0.0,499.4018859863281,1.0,280.9407043457031,283.8773498535156,298.66552734375,301.5249328613281,293.1499938964844,293.1499938964844,280.6499938964844,31101.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352514266967773,1.0,0.0,0.0,3.595754861831665,3.59577751159668,8.627270631222927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.4296875,0.0,1437.545166015625,1895.4371337890625,0.0,1899.2734375,0.8892823457717896,1.0,0.0,3.0,1.0,0.0
17743860,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.927809476852417,0.2561254501342773,0.2300355583429336,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.9674094915390016,0.2871167361736297,0.2713756263256073,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9925025701522828,0.3130350708961487,0.2185856848955154,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.929192841053009,0.2571405172348022,0.2431664615869522,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7686668038368225,0.146225020289421,0.6574222445487976,284.9268493652344,284.95001220703125,297.9234313964844,295.6974792480469,297.61669921875,297.3759765625,284.92340087890625,1.0,0.3569498658180237,0.7883580923080444,0.7883580923080444,1.0,1.0,-1.9450924396514893,0.8556411862373352,1.0894511938095093,0.4096575379371643,0.8894848823547363,0.8894848823547363,0.0,49.64511489868164,60.0,45920.79296875,0.0,582.1404418945312,1.0,280.6994323730469,283.75640869140625,298.7484130859375,301.777587890625,293.1499938964844,293.1499938964844,280.6499938964844,34847.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439591884613037,1.0,0.0,0.0,3.6018009185791016,3.601824283599853,8.656308523313783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.35888671875,0.0,1471.6923828125,1895.4371337890625,0.0,1973.4219970703125,0.8924087882041931,1.0,0.0,3.0,1.0,0.0
17743920,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8785703182220459,0.2578246593475342,0.2320016324520111,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.913892388343811,0.2888839542865753,0.2735442221164703,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9436097145080566,0.3132573664188385,0.2195061594247818,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8798045516014099,0.2589536011219024,0.2453197985887527,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.733244776725769,0.1477783322334289,0.666475236415863,284.9286193847656,284.95001220703125,297.9541320800781,295.7113952636719,297.62969970703125,297.3745422363281,284.9315795898437,1.0,0.3690099120140075,0.788261353969574,0.788261353969574,1.0,1.0,-1.9646806716918943,0.8649469017982483,1.0997337102890017,0.4147329926490783,0.8817371726036072,0.8817371726036072,0.0,59.56069564819336,80.0,46378.41796875,0.0,629.7108154296875,1.0,280.658203125,283.7557678222656,298.7655334472656,301.8018798828125,293.1499938964844,293.1499938964844,280.95001220703125,36233.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499222159385681,1.0,0.0,0.0,3.577073335647583,3.577096700668335,8.53785877552582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.64013671875,0.0,1455.24755859375,1895.4371337890625,0.0,2024.7781982421875,0.8891509175300598,1.0,0.0,3.0,1.0,0.0
17743980,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8461368680000305,0.2597788870334625,0.2339590191841125,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8781262040138245,0.2908947169780731,0.2756739258766174,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9019616842269896,0.3141580820083618,0.2201740741729736,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8473332524299622,0.2609418630599975,0.2474614679813385,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.708136796951294,0.1494050323963165,0.6753128170967102,285.0726623535156,284.95001220703125,297.9835510253906,295.7247619628906,297.6436767578125,297.3758239746094,285.084716796875,1.0,0.3805687725543976,0.7881646156311035,0.7881646156311035,1.0,1.0,-1.9835731983184808,0.873940646648407,1.1096326112747192,0.4195811450481415,0.991370439529419,0.991370439529419,0.0,69.5387954711914,80.0,46187.47265625,0.0,677.8828125,1.0,280.90008544921875,283.9091491699219,298.7207336425781,301.6480712890625,293.1499938964844,293.1499938964844,280.95001220703125,32119.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464128732681274,1.0,0.0,0.0,3.6553103923797607,3.6553337574005127,8.915420153243758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.63134765625,0.0,1510.00830078125,1895.4371337890625,0.0,1994.4986572265625,0.905528962612152,1.0,0.0,3.0,1.0,0.0
17744040,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.8230876326560974,0.2619573473930359,0.2362067997455597,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.8525093793869019,0.2931356728076935,0.2780826687812805,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8738312125205994,0.3155841529369354,0.2212933599948883,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.8242036700248718,0.2631080746650696,0.2498220056295395,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.6873575448989868,0.1511255204677581,0.6846644878387451,285.1030578613281,284.95001220703125,298.0116882324219,295.73760986328125,297.65850830078125,297.3796081542969,285.1044311523437,1.0,0.3921174705028534,0.7880678772926331,0.7880678772926331,1.0,1.0,-2.0045723915100098,0.8839465379714966,1.1206258535385132,0.4249724149703979,1.0,1.0,0.0,79.5313491821289,83.0,46703.00390625,0.0,728.7166748046875,1.0,280.9422302246094,283.91534423828125,298.7440185546875,301.74273681640625,293.1499938964844,293.1499938964844,280.6499938964844,31758.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472411394119263,1.0,0.0,0.0,3.7534122467041016,3.75343656539917,9.40038887620176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.4931640625,0.0,1618.6580810546875,1895.4371337890625,0.0,2001.6309814453125,0.9253731966018676,1.0,0.0,3.0,1.0,0.0
17744100,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8221287131309509,0.2638057172298431,0.2380902171134948,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8513595461845398,0.2951810657978058,0.2801786959171295,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8717440366744995,0.3169039785861969,0.222310870885849,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8232781291007996,0.2650800049304962,0.2518465518951416,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.6872559189796448,0.1527311354875564,0.6924212574958801,284.9669189453125,284.95001220703125,298.0384521484375,295.7499389648437,297.67156982421875,297.3814392089844,284.9512634277344,1.0,0.3948291540145874,0.7879711389541626,0.7879711389541626,1.0,1.0,-2.022326707839966,0.892392635345459,1.1299340724945068,0.4295963048934936,0.9746244549751282,0.9746244549751282,0.0,81.24714660644531,83.0,48082.22265625,0.0,749.2998046875,1.0,280.6955871582031,283.7342224121094,298.82080078125,302.0064392089844,293.1499938964844,293.1499938964844,280.6499938964844,32967.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578142881393433,1.0,0.0,0.0,3.805687665939331,3.8057124614715576,9.664058779890183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.9091796875,0.0,1689.71484375,1895.4371337890625,0.0,2093.428955078125,0.9375808835029602,1.0,0.0,3.0,1.0,0.0
17744160,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8209923505783081,0.2652848660945892,0.2395782768726349,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8502086400985718,0.2969691157341003,0.2819961607456207,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.869735062122345,0.3180073201656341,0.2231557518243789,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.822329580783844,0.2668071091175079,0.2536054253578186,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.6871110796928406,0.1541893035173416,0.6994267106056213,284.922119140625,284.95001220703125,298.06378173828125,295.7616882324219,297.6824035644531,297.3804016113281,284.923828125,1.0,0.3980806171894073,0.7871307730674744,0.7871307730674744,1.0,1.0,-2.0378384590148926,0.8996666073799133,1.1381720304489136,0.4334712624549866,0.9386853575706482,0.9386853575706482,0.0,82.8230209350586,86.0,48382.265625,0.0,767.8146362304688,1.0,280.65679931640625,283.7051696777344,298.8227844238281,301.998046875,293.1499938964844,293.1499938964844,280.3500061035156,35557.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638465762138367,1.0,0.0,0.0,3.792511224746704,3.792536497116089,9.597255257176585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.2041015625,0.0,1694.1375732421875,1895.4371337890625,0.0,2146.39501953125,0.9365930557250975,1.0,0.0,3.0,1.0,0.0
17744220,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8198278546333313,0.2666719257831573,0.2409376353025436,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.8490896821022034,0.2986926436424255,0.2837210297584533,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8678397536277771,0.3191029131412506,0.2239781022071838,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8213934302330017,0.2684666812419891,0.2552698254585266,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.6869542002677917,0.1556007713079452,0.706137478351593,284.8116455078125,284.95001220703125,298.0876770019531,295.7728576660156,297.69244384765625,297.379150390625,284.8066711425781,1.0,0.4012228548526764,0.7862904667854309,0.7862904667854309,1.0,1.0,-2.052589178085327,0.9065751433372498,1.1460140943527222,0.4371192157268524,0.8402868509292603,0.8402868509292603,0.0,84.35379028320312,86.0,49282.32421875,0.0,785.7670288085938,1.0,280.3979797363281,283.5724792480469,298.8521423339844,302.1575927734375,293.1499938964844,293.1499938964844,280.3500061035156,40250.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728536128997803,1.0,0.0,0.0,3.7135963439941406,3.713621616363525,9.20200932341686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.88720703125,0.0,1637.4410400390625,1895.4371337890625,0.0,2226.220458984375,0.919645607471466,1.0,0.0,3.0,1.0,0.0
17744280,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8185806274414062,0.2680874466896057,0.2421780377626419,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8479379415512085,0.3004460334777832,0.2853575348854065,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8659636974334717,0.3202901482582092,0.2247632443904876,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8204132914543152,0.270149677991867,0.2568480968475342,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6867305636405945,0.1570159643888473,0.7125688195228577,284.8735046386719,284.95001220703125,298.11004638671875,295.7834167480469,297.7019958496094,297.378173828125,284.8824462890625,1.0,0.4042684733867645,0.7854501008987427,0.7854501008987427,1.0,1.0,-2.066605806350708,0.9131376147270204,1.1534682512283323,0.4405596852302551,0.8421653509140015,0.8421653509140015,0.0,85.8670654296875,74.0,49235.44140625,0.0,803.2460327148438,1.0,280.3578491210937,283.6519470214844,298.8226318359375,302.06512451171875,293.1499938964844,293.1499938964844,280.6499938964844,41246.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749677896499634,1.0,0.0,0.0,3.565727710723877,3.565751791000366,8.48378476803191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.85498046875,0.0,1479.7694091796875,1895.4371337890625,0.0,2245.078857421875,0.8916306495666504,1.0,0.0,3.0,1.0,0.0
17744340,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8343639969825745,0.27001953125,0.2434297055006027,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8652130961418152,0.3026214241981506,0.2869494557380676,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8836366534233093,0.3220207989215851,0.2255865484476089,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8364096283912659,0.2722213566303253,0.25835981965065,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.70255047082901,0.1586683392524719,0.7182377576828003,285.0311584472656,284.95001220703125,298.1308288574219,295.7933959960937,297.71307373046875,297.3811340332031,285.0410461425781,1.0,0.4001205265522003,0.7846097350120544,0.7846097350120544,1.0,1.0,-2.0796332359313965,0.9192267656326294,1.1604063510894775,0.4437448680400848,0.9467110633850098,0.9467110633850098,0.0,80.04888916015625,74.0,48914.08984375,0.0,794.092041015625,1.0,280.5995178222656,283.81011962890625,298.763916015625,301.8711242675781,293.1499938964844,293.1499938964844,280.6499938964844,34240.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681847214698792,1.0,0.0,0.0,3.630270957946777,3.630294561386109,8.793695087661035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.87451171875,0.0,1498.2357177734375,1895.4371337890625,0.0,2184.7353515625,0.9019410014152528,1.0,0.0,3.0,1.0,0.0
17744400,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8537697792053223,0.2721869349479675,0.2450725436210632,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.886648416519165,0.3050371706485748,0.2888955771923065,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9053664207458496,0.324026495218277,0.2267331331968307,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8560577034950256,0.2745243608951568,0.2602018713951111,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7204699516296387,0.1604915261268615,0.7249218225479126,285.0475158691406,284.95001220703125,298.1499938964844,295.8027648925781,297.7247619628906,297.3865051269531,285.0467529296875,1.0,0.3970788121223449,0.7837693691253662,0.7837693691253662,1.0,1.0,-2.095557451248169,0.9267051219940186,1.16885244846344,0.4476639330387115,0.9897667765617372,0.9897667765617372,0.0,74.09661102294922,62.0,49358.92578125,0.0,786.854736328125,1.0,280.6420288085937,283.8043518066406,298.7851867675781,301.9526672363281,293.1499938964844,293.1499938964844,280.3500061035156,32187.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666414976119995,1.0,0.0,0.0,3.732187032699585,3.732211112976074,9.29437248942122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.5498046875,0.0,1597.3739013671875,1895.4371337890625,0.0,2171.0732421875,0.9212676882743835,1.0,0.0,3.0,1.0,0.0
17744460,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8774105310440063,0.2738808393478393,0.2466068565845489,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9126012921333312,0.3071282207965851,0.2908060252666473,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9336401224136353,0.3256394267082214,0.2278383374214172,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8800793886184692,0.2765355408191681,0.262020468711853,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7397068738937378,0.162128746509552,0.7316167950630188,284.9050598144531,284.95001220703125,298.1666259765625,295.8111877441406,297.73358154296875,297.3887634277344,284.89373779296875,1.0,0.3939288854598999,0.7832372784614563,0.7832372784614563,1.0,1.0,-2.111250638961792,0.9341102838516236,1.1771403551101685,0.4516368210315704,0.9072304368019104,0.9072304368019104,0.0,68.11808013916016,62.0,50542.26953125,0.0,779.17578125,1.0,280.3961486816406,283.6296081542969,298.8602294921875,302.205810546875,293.1499938964844,293.1499938964844,280.3500061035156,35197.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751485109329224,1.0,0.0,0.0,3.750533819198608,3.750558614730835,9.385976227349602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.84375,0.0,1641.75146484375,1895.4371337890625,0.0,2246.692626953125,0.9254067540168762,1.0,0.0,3.0,1.0,0.0
17744520,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9056198000907898,0.2751297354698181,0.2476265281438827,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9459514021873474,0.3088549673557281,0.2923081517219543,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.965453326702118,0.3268612325191498,0.2285971492528915,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9089996218681335,0.2782053351402282,0.2634637951850891,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7627484202384949,0.1634932607412338,0.7370445132255554,284.9020080566406,284.95001220703125,298.17987060546875,295.81842041015625,297.7387390136719,297.3870849609375,284.9064636230469,1.0,0.3903320729732513,0.7827051877975464,0.7827051877975464,1.0,1.0,-2.1234469413757324,0.939845323562622,1.1836016178131104,0.4547152817249298,0.8857290744781494,0.8857290744781494,0.0,62.13726425170898,50.0,50612.0078125,0.0,768.28271484375,1.0,280.3572082519531,283.6438293457031,298.8589172363281,302.1756896972656,293.1499938964844,293.1499938964844,280.6499938964844,37911.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791599035263062,1.0,0.0,0.0,3.676985740661621,3.677010297775269,9.021467235470482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.38671875,0.0,1577.8057861328125,1895.4371337890625,0.0,2282.600830078125,0.912736177444458,1.0,0.0,3.0,1.0,0.0
17744580,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9447455406188964,0.2766814529895782,0.248612180352211,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9821571707725524,0.3107751607894897,0.2937498092651367,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9968305230140686,0.3283640444278717,0.2293379604816436,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9488314986228944,0.2800396680831909,0.264841616153717,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7926694750785828,0.1648966372013092,0.7419929504394531,285.051025390625,284.95001220703125,298.1898498535156,295.8244934082031,297.74334716796875,297.3869934082031,285.0606384277344,1.0,0.3866929709911346,0.7821730971336365,0.7821730971336365,1.0,1.0,-2.134848117828369,0.9452117681503296,1.1896363496780396,0.4575406014919281,0.991707980632782,0.991707980632782,0.0,56.144325256347656,50.0,50173.83203125,0.0,756.51220703125,1.0,280.6021423339844,283.8020324707031,298.8051147460937,301.9898376464844,293.1499938964844,293.1499938964844,280.6499938964844,33356.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739476561546326,1.0,0.0,0.0,3.7358486652374254,3.735873222351074,9.312619795309728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.87158203125,0.0,1610.5523681640625,1895.4371337890625,0.0,2235.9736328125,0.9245097041130066,1.0,0.0,3.0,1.0,0.0
17744640,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9813068509101868,0.2783142328262329,0.2499124705791473,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.3130577206611633,0.2827493548393249,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.3317260444164276,0.2088377028703689,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9847978949546814,0.2818992733955383,0.2664305567741394,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8231789469718933,0.166249617934227,0.7473703026771545,285.04461669921875,284.95001220703125,298.1967163085937,295.8294677734375,297.7470397949219,297.3887939453125,285.0357666015625,1.0,0.3766628205776214,0.7816410064697266,0.7816410064697266,1.0,1.0,-2.1070363521575928,0.9315989017486572,1.1754374504089355,0.4510819315910339,1.0,1.0,0.0,50.327880859375,70.0,49865.8671875,0.0,711.6165161132812,1.0,280.6427917480469,283.7751770019531,298.819580078125,302.05303955078125,293.1499938964844,293.1499938964844,280.3500061035156,32807.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773155927658081,1.0,0.0,0.0,3.814875841140747,3.814901113510132,9.710780659588636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.0498046875,0.0,1699.487060546875,1895.4371337890625,0.0,2228.914306640625,0.940009593963623,1.0,0.0,3.0,1.0,0.0
17744700,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.931671380996704,0.2796218693256378,0.2515468299388885,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9720646739006042,0.3149712979793548,0.2979621291160583,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.98896062374115,0.3337699472904205,0.2333113253116607,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9364823698997498,0.2835937440395355,0.2684350311756134,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.7843244075775146,0.1675374954938888,0.7548441290855408,284.9280700683594,284.95001220703125,298.2005310058594,295.8333435058594,297.75018310546875,297.3899230957031,284.9206237792969,1.0,0.3952701389789581,0.7811088562011719,0.7811088562011719,1.0,1.0,-2.167728900909424,0.9607446789741516,1.206984281539917,0.4659152925014496,0.9485814571380616,0.9485814571380616,0.0,59.72492980957031,70.0,51729.15234375,0.0,798.9108276367188,1.0,280.3945617675781,283.632080078125,298.8814697265625,302.2897644042969,293.1499938964844,293.1499938964844,280.3500061035156,34843.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810388207435608,1.0,0.0,0.0,3.833706378936768,3.833731889724731,9.806882417251472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.7939453125,0.0,1738.2271728515625,1895.4371337890625,0.0,2299.471923828125,0.9447320699691772,1.0,0.0,3.0,1.0,0.0
17744760,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8866881132125854,0.2804964780807495,0.2528223097324371,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.925370752811432,0.3162461817264557,0.2997117638587951,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9453913569450378,0.3338633775711059,0.234009563922882,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8911840319633484,0.2849313020706177,0.2701921761035919,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7505391240119934,0.1685001701116562,0.7614999413490295,284.9132995605469,284.95001220703125,298.2014465332031,295.8362121582031,297.7470397949219,297.3831787109375,284.91558837890625,1.0,0.4063118100166321,0.7804887890815735,0.7804887890815735,1.0,1.0,-2.182530641555786,0.9677278399467468,1.2148027420043943,0.4695986211299896,0.9263907670974731,0.9263907670974731,0.0,69.62225341796875,90.0,51981.98046875,0.0,849.071533203125,1.0,280.3565979003906,283.6236267089844,298.8807373046875,302.2790832519531,293.1499938964844,293.1499938964844,280.04998779296875,36681.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856646776199341,1.0,0.0,0.0,3.8010990619659424,3.801124811172485,9.64076889431453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.369140625,0.0,1713.1710205078125,1895.4371337890625,0.0,2341.146240234375,0.9394497275352478,1.0,0.0,3.0,1.0,0.0
17744820,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.8554417490959167,0.2811876833438873,0.2539208531379699,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.8904415965080261,0.3173906505107879,0.3012628555297851,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.9066572785377502,0.3340917527675628,0.2344454377889633,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.8600223660469055,0.2861059308052063,0.2717823982238769,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.7266392111778259,0.1692964285612106,0.7673227190971375,284.8093566894531,284.95001220703125,298.1995544433594,295.8380432128906,297.7422790527344,297.37579345703125,284.8072509765625,1.0,0.4161998629570007,0.7798686623573303,0.7798686623573303,1.0,1.0,-2.19514274597168,0.9736427068710328,1.2214999198913574,0.4727894365787506,0.8298624157905579,0.8298624157905579,0.0,79.60566711425781,90.0,52734.37109375,0.0,898.2022094726562,1.0,280.09796142578125,283.50274658203125,298.90496826171875,302.4312744140625,293.1499938964844,293.1499938964844,280.04998779296875,41466.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936791777610779,1.0,0.0,0.0,3.70124626159668,3.701271772384644,9.140906058746624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.2626953125,0.0,1632.4071044921875,1895.4371337890625,0.0,2413.78173828125,0.9177007675170898,1.0,0.0,3.0,1.0,0.0
17744880,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8318929076194763,0.2818793654441833,0.2548413574695587,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8646407723426819,0.3185308873653412,0.3026721179485321,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8791889548301697,0.3345236778259277,0.2349158972501754,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8365538716316223,0.2872421145439148,0.2732090353965759,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.706860363483429,0.1700083613395691,0.7723889350891113,284.8814697265625,284.95001220703125,298.1949768066406,295.83892822265625,297.73638916015625,297.3685302734375,284.8882141113281,1.0,0.4257587492465973,0.7792485356330872,0.7792485356330872,1.0,1.0,-2.206304788589477,0.978868842124939,1.2274359464645386,0.4755781292915344,0.8407752513885498,0.8407752513885498,0.0,89.60740661621094,93.0,52606.734375,0.0,946.5263671875,1.0,280.0578918457031,283.5855712890625,298.8700256347656,302.3271484375,293.1499938964844,293.1499938964844,280.3500061035156,41277.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951707243919373,1.0,0.0,0.0,3.559683084487915,3.5597071647644043,8.455046440758451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.8310546875,0.0,1473.49755859375,1895.4371337890625,0.0,2427.35693359375,0.8904730677604675,1.0,0.0,3.0,1.0,0.0
17744940,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8296256065368652,0.2830451130867004,0.2557127475738525,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8623659014701843,0.3200376033782959,0.303961843252182,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8762257695198059,0.3355152010917663,0.2354436665773391,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8345721960067749,0.2886886894702911,0.2744698524475097,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7050374746322632,0.1708741635084152,0.7761456966400146,285.02685546875,284.95001220703125,298.1878356933594,295.8388671875,297.7313537597656,297.3648986816406,285.03424072265625,1.0,0.4274130761623382,0.778628408908844,0.778628408908844,1.0,1.0,-2.215562582015991,0.9831825494766236,1.232379913330078,0.4778691530227661,0.9379022717475892,0.9379022717475892,0.0,91.30228424072266,93.0,52153.24609375,0.0,962.0554809570312,1.0,280.2993469238281,283.73504638671875,298.8078308105469,302.12225341796875,293.1499938964844,293.1499938964844,280.3500061035156,34492.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885839343070984,1.0,0.0,0.0,3.619119882583618,3.61914324760437,8.73975409376726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.6103515625,0.0,1487.9002685546875,1895.4371337890625,0.0,2367.5419921875,0.8995570540428162,1.0,0.0,3.0,1.0,0.0
