time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8282139897346497,0.2843850255012512,0.2569290697574615,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8609340190887451,0.3217146098613739,0.3055469095706939,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8742586970329285,0.3367526233196258,0.2362892776727676,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8333427309989929,0.290280669927597,0.2759838104248047,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.703902006149292,0.1718270778656005,0.7805480360984802,285.0311889648437,284.95001220703125,298.1781921386719,295.8379211425781,297.72637939453125,297.36334228515625,285.0297241210937,1.0,0.4301151633262634,0.7780083417892456,0.7780083417892456,1.0,1.0,-2.227047681808472,0.9885754585266112,1.2384721040725708,0.4806861877441406,0.9691700339317322,0.9691700339317322,0.0,92.857177734375,96.0,52473.83984375,0.0,979.4090576171876,1.0,280.3419189453125,283.7241516113281,298.8197631835937,302.1897888183594,293.1499938964844,293.1499938964844,280.04998779296875,32701.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870745658874512,1.0,0.0,0.0,3.7099609375,3.70998477935791,9.184001328321756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.265625,0.0,1575.822509765625,1895.4371337890625,0.0,2353.885009765625,0.9165346026420592,1.0,0.0,3.0,1.0,0.0
17745060,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.826751708984375,0.2852903008460998,0.2580132484436035,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8595285415649414,0.3230913877487182,0.3070612251758575,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8723404407501221,0.3376505374908447,0.2370918095111847,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.832127034664154,0.2915929555892944,0.2774263024330139,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7027735710144043,0.1726080328226089,0.784740149974823,284.88702392578125,284.95001220703125,298.1662292480469,295.8360595703125,297.7189025878906,297.3592834472656,284.8779296875,1.0,0.4326592683792114,0.7773600816726685,0.7773600816726685,1.0,1.0,-2.2379043102264404,0.9936532378196716,1.244251012802124,0.4833686649799347,0.8791012763977051,0.8791012763977051,0.0,94.38233184814452,96.0,53463.02734375,0.0,996.17041015625,1.0,280.09686279296875,283.5559387207031,298.8797302246094,302.420654296875,293.1499938964844,293.1499938964844,280.04998779296875,36414.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948145270347595,1.0,0.0,0.0,3.704749822616577,3.704774618148804,9.158219995697436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.8876953125,0.0,1598.08447265625,1895.4371337890625,0.0,2424.11376953125,0.9155951142311096,1.0,0.0,3.0,1.0,0.0
17745120,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8247904777526855,0.285921186208725,0.2586857378482818,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8577342629432678,0.3242491781711578,0.3082562088966369,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8700049519538879,0.3383254408836365,0.2376317530870437,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8305425047874451,0.2926969826221466,0.2785709500312805,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7012689709663391,0.1732440292835235,0.7880309224128723,284.9003295898437,284.95001220703125,298.15203857421875,295.8334045410156,297.709228515625,297.3530578613281,284.90478515625,1.0,0.4348733127117157,0.7767118215560913,0.7767118215560913,1.0,1.0,-2.2461259365081787,0.997469961643219,1.248655915260315,0.4853527247905731,0.8655672073364258,0.8655672073364258,0.0,95.89958190917967,99.0,53349.8671875,0.0,1010.34765625,1.0,280.0575561523437,283.58599853515625,298.865478515625,302.3628234863281,293.1499938964844,293.1499938964844,280.3500061035156,38774.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978032827377319,1.0,0.0,0.0,3.610286712646485,3.6103110313415527,8.697144835423387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.86865234375,0.0,1509.96435546875,1895.4371337890625,0.0,2451.358154296875,0.8987835645675659,1.0,0.0,3.0,1.0,0.0
17745180,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8230241537094116,0.2869541943073272,0.2594535052776336,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8561131358146667,0.3257023096084595,0.3095134794712066,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8678973317146301,0.3393843472003937,0.2382535636425018,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8291035294532776,0.2940592467784881,0.2797630131244659,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.6998767256736755,0.1740248799324035,0.7913789749145508,285.04034423828125,284.95001220703125,298.1357116699219,295.8299255371094,297.7003479003906,297.349853515625,285.0473022460937,1.0,0.4371767342090606,0.7760635614395142,0.7760635614395142,1.0,1.0,-2.2547552585601807,1.001495361328125,1.2532598972320557,0.4873821437358856,0.9642353057861328,0.9642353057861328,0.0,97.4027099609375,99.0,52851.73828125,0.0,1024.989013671875,1.0,280.3005676269531,283.7340087890625,298.80548095703125,302.1629333496094,293.1499938964844,293.1499938964844,280.3500061035156,33612.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922363877296448,1.0,0.0,0.0,3.6701197624206543,3.670143604278565,8.987807973426243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.169921875,0.0,1537.7083740234375,1895.4371337890625,0.0,2400.667236328125,0.9100086092948914,1.0,0.0,3.0,1.0,0.0
17745240,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8217701315879822,0.2881656885147095,0.2605525553226471,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8549435138702393,0.3273125290870666,0.3110415935516357,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8663137555122375,0.3406299650669098,0.2391244024038314,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8280692100524902,0.2955580055713653,0.2811924815177917,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.698874294757843,0.1748974323272705,0.7954040765762329,285.0423278808594,284.95001220703125,298.11737060546875,295.82568359375,297.6916809082031,297.3487243652344,285.04034423828125,1.0,0.4397143423557281,0.775415301322937,0.775415301322937,1.0,1.0,-2.2655069828033447,1.0065349340438845,1.25897216796875,0.4899720251560211,0.9981000423431396,0.9981000423431396,0.0,98.89835357666016,102.0,53170.453125,0.0,1041.917236328125,1.0,280.34234619140625,283.7212219238281,298.8139038085937,302.2294006347656,293.1499938964844,293.1499938964844,280.04998779296875,32243.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913793325424194,1.0,0.0,0.0,3.7636332511901855,3.763657569885254,9.451655387238134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.533203125,0.0,1634.3214111328125,1895.4371337890625,0.0,2392.884765625,0.9282880425453186,1.0,0.0,3.0,1.0,0.0
17745300,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8203743696212769,0.2889285385608673,0.2615173161029815,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8536880016326904,0.3285931944847107,0.3124802410602569,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8646342158317566,0.3414853811264038,0.2399160265922546,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8269506096839905,0.2967592477798462,0.2825395166873932,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6978000402450562,0.175592690706253,0.7992290258407593,284.8897705078125,284.95001220703125,298.0971069335937,295.8206787109375,297.6805114746094,297.3447265625,284.8795166015625,1.0,0.4421080648899078,0.7747671008110046,0.7747671008110046,1.0,1.0,-2.2755613327026367,1.0112271308898926,1.2643340826034546,0.4924304187297821,0.9048333168029784,0.9048333168029784,0.0,100.40138244628906,102.0,54218.38671875,0.0,1058.2802734375,1.0,280.0955810546875,283.5433349609375,298.8689880371094,302.4589538574219,293.1499938964844,293.1499938964844,280.04998779296875,35647.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995071411132812,1.0,0.0,0.0,3.771615266799927,3.771640300750733,9.49178797782224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.380859375,0.0,1669.9993896484375,1895.4371337890625,0.0,2466.91943359375,0.9303132891654968,1.0,0.0,3.0,1.0,0.0
17745360,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8184205293655396,0.2893868088722229,0.2620493769645691,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8519892692565918,0.329623132944107,0.3135700523853302,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8624635934829712,0.3420644402503967,0.240408256649971,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8254138231277466,0.2977291643619537,0.2835691273212433,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.696304976940155,0.1761259585618972,0.8021010756492615,284.8899230957031,284.95001220703125,298.0750732421875,295.8149719238281,297.6671447753906,297.3381652832031,284.8938903808594,1.0,0.4441591799259186,0.7741068005561829,0.7741068005561829,1.0,1.0,-2.282789945602417,1.014563798904419,1.2682262659072876,0.4941423237323761,0.881011426448822,0.881011426448822,0.0,101.91085815429688,105.0,54097.03515625,0.0,1071.79345703125,1.0,280.0570983886719,283.5615539550781,298.8507385253906,302.3981628417969,293.1499938964844,293.1499938964844,280.3500061035156,38477.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028151392936707,1.0,0.0,0.0,3.685727834701538,3.6857526302337646,9.064415280590764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.974609375,0.0,1592.001708984375,1895.4371337890625,0.0,2497.19140625,0.9150701761245728,1.0,0.0,3.0,1.0,0.0
17745420,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8166203498840332,0.2902685105800628,0.2626682817935943,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8504206538200378,0.3309562802314758,0.3147081136703491,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8604624271392822,0.3430299758911133,0.2409613579511642,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8239870667457581,0.2989714741706848,0.28463876247406,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.6948883533477783,0.1768097877502441,0.8049945831298828,285.0342712402344,284.95001220703125,298.0513916015625,295.8085632324219,297.6548767089844,297.3348693847656,285.0415954589844,1.0,0.4462953805923462,0.7734465003013611,0.7734465003013611,1.0,1.0,-2.2903218269348145,1.018059492111206,1.2722623348236084,0.4958671927452087,0.9796985387802124,0.9796985387802124,0.0,103.41114807128906,105.0,53511.765625,0.0,1085.6763916015625,1.0,280.3022155761719,283.7168884277344,298.7859802246094,302.1878662109375,293.1499938964844,293.1499938964844,280.3500061035156,33852.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973389029502869,1.0,0.0,0.0,3.735619306564331,3.7356438636779785,9.31147553728806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.2587890625,0.0,1614.0833740234375,1895.4371337890625,0.0,2447.120849609375,0.9247826337814332,1.0,0.0,3.0,1.0,0.0
17745480,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8153561353683472,0.2913682460784912,0.2636522650718689,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8493016958236694,0.3324676752090454,0.31613489985466,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8589829802513123,0.3442096710205078,0.2417785674333572,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8229756951332092,0.3003785908222198,0.2859706580638885,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.693874716758728,0.1776035130023956,0.8086332082748413,285.04083251953125,284.95001220703125,298.026123046875,295.8015441894531,297.6431884765625,297.3339538574219,285.0396423339844,1.0,0.4486915469169616,0.7727862000465393,0.7727862000465393,1.0,1.0,-2.300168037414551,1.0226616859436035,1.2775062322616575,0.4982008337974548,1.0,1.0,0.0,104.90506744384766,93.0,53764.65234375,0.0,1102.11767578125,1.0,280.3428039550781,283.7106018066406,298.7900390625,302.2464904785156,293.1499938964844,293.1499938964844,280.04998779296875,32849.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964297533035278,1.0,0.0,0.0,3.8167061805725098,3.816731452941896,9.720100706545054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.5439453125,0.0,1702.02099609375,1895.4371337890625,0.0,2438.8291015625,0.9404834508895874,1.0,0.0,3.0,1.0,0.0
17745540,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8274396061897278,0.2920504808425903,0.2642593681812286,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8627302646636963,0.3336725234985351,0.3172051906585693,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8725094795227051,0.3450235426425934,0.2423213422298431,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8353846669197083,0.3015114963054657,0.286955863237381,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7056066393852234,0.1782385259866714,0.8107851147651672,284.88885498046875,284.95001220703125,297.9994201660156,295.7938842773437,297.6292724609375,297.33026123046875,284.87774658203125,1.0,0.4442061483860016,0.7721259593963623,0.7721259593963623,1.0,1.0,-2.3066115379333496,1.0256075859069824,1.2810039520263672,0.4997515380382538,0.9179154634475708,0.9179154634475708,0.0,99.0738754272461,93.0,54782.4140625,0.0,1086.184814453125,1.0,280.09454345703125,283.5318908691406,298.8407287597656,302.4693603515625,293.1499938964844,293.1499938964844,280.04998779296875,35706.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043157458305359,1.0,0.0,0.0,3.823554754257202,3.823580503463745,9.755013934409362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.234375,0.0,1732.6632080078125,1895.4371337890625,0.0,2510.9482421875,0.942209541797638,1.0,0.0,3.0,1.0,0.0
17745600,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8404502868652344,0.2924282252788543,0.2644461095333099,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8777957558631897,0.3346360325813293,0.3179389238357544,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8875669240951538,0.3455723822116852,0.2425749897956848,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8491577506065369,0.3024307489395141,0.2876397669315338,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7177988290786743,0.1787334084510803,0.8120629191398621,284.8817443847656,284.95001220703125,297.97137451171875,295.78564453125,297.6133728027344,297.3241271972656,284.8854675292969,1.0,0.4400525391101837,0.7714656591415405,0.7714656591415405,1.0,1.0,-2.3103809356689453,1.02728271484375,1.2830983400344849,0.5005536675453186,0.8875578045845032,0.8875578045845032,0.0,93.13513946533205,81.0,54578.04296875,0.0,1066.872314453125,1.0,280.0567321777344,283.5453491210937,298.81939697265625,302.4010314941406,293.1499938964844,293.1499938964844,280.3500061035156,38714.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073899149894714,1.0,0.0,0.0,3.735199451446533,3.735224723815918,9.309381994171416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.40283203125,0.0,1650.8231201171875,1895.4371337890625,0.0,2539.17822265625,0.9261506199836732,1.0,0.0,3.0,1.0,0.0
17745660,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8557317852973938,0.2932367324829101,0.2647177278995514,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.89527428150177,0.3359265327453613,0.3187323212623596,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9049891829490662,0.3465418517589569,0.2429019212722778,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8653639554977417,0.3036578297615051,0.2883849442005157,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7306352853775024,0.1794072836637497,0.8134600520133972,285.02789306640625,284.95001220703125,297.9421081542969,295.77685546875,297.5989685058594,297.321533203125,285.0351257324219,1.0,0.4359770119190216,0.7708229422569275,0.7708229422569275,1.0,1.0,-2.314622402191162,1.029201865196228,1.285420536994934,0.501414954662323,0.98502117395401,0.98502117395401,0.0,87.15459442138672,81.0,53884.7109375,0.0,1047.8341064453125,1.0,280.30322265625,283.7049255371094,298.75146484375,302.18035888671875,293.1499938964844,293.1499938964844,280.3500061035156,34242.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015907406806946,1.0,0.0,0.0,3.775749444961548,3.7757744789123535,9.512609153716768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.8388671875,0.0,1664.020263671875,1895.4371337890625,0.0,2485.97802734375,0.9340459704399108,1.0,0.0,3.0,1.0,0.0
17745720,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8745802044868469,0.2942721545696258,0.2653633654117584,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9168789386749268,0.3374185562133789,0.3198385834693908,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9277426600456238,0.3477608859539032,0.2435191422700882,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.885087788105011,0.3050837218761444,0.2894271910190582,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7457676529884338,0.1802181899547577,0.8157302737236023,285.0357971191406,284.95001220703125,297.9117126464844,295.767578125,297.5854797363281,297.3215637207031,285.0348815917969,1.0,0.4321893751621246,0.7701801657676697,0.7701801657676697,1.0,1.0,-2.3214449882507324,1.0323553085327148,1.2890896797180176,0.5029554963111877,1.0,1.0,0.0,81.15483856201172,69.0,54048.40625,0.0,1031.3743896484375,1.0,280.34307861328125,283.7021789550781,298.7526550292969,302.23052978515625,293.1499938964844,293.1499938964844,280.04998779296875,33355.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003118634223938,1.0,0.0,0.0,3.846259117126465,3.8462846279144287,9.871208703771115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.802734375,0.0,1741.824462890625,1895.4371337890625,0.0,2474.2763671875,0.9475035071372986,1.0,0.0,3.0,1.0,0.0
17745780,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8970041275024414,0.2948850989341736,0.2659066021442413,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9439613819122314,0.3386088907718658,0.3208886086940765,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9542945623397828,0.3486227691173553,0.2440896928310394,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9085236191749572,0.306245744228363,0.2904310226440429,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7640867829322815,0.1808802187442779,0.8179616332054138,284.8860168457031,284.95001220703125,297.8803405761719,295.7577819824219,297.5699462890625,297.3187866210937,284.8753356933594,1.0,0.4282911717891693,0.7695374488830566,0.7695374488830566,1.0,1.0,-2.3279337882995605,1.0353343486785889,1.2925995588302612,0.5044658184051514,0.9203667640686036,0.9203667640686036,0.0,75.1587905883789,69.0,55057.703125,0.0,1014.4727172851562,1.0,280.0940246582031,283.52618408203125,298.80084228515625,302.44781494140625,293.1499938964844,293.1499938964844,280.04998779296875,36027.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807793915271759,1.0,0.0,0.0,3.848053932189941,3.848079919815064,9.880424158836831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.1904296875,0.0,1765.0966796875,1895.4371337890625,0.0,2542.892333984375,0.9479800462722778,1.0,0.0,3.0,1.0,0.0
17745840,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9248799681663512,0.2951854765415191,0.2660235166549682,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9725620746612548,0.3395456373691559,0.3215995728969574,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.981056034564972,0.3491994440555572,0.2443677335977554,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9388030171394348,0.3071783185005188,0.2911321520805359,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7862659692764282,0.1813883185386657,0.8193168640136719,284.8807678222656,284.95001220703125,297.8480834960937,295.74755859375,297.5525817871094,297.3133544921875,284.884521484375,1.0,0.4240357875823974,0.7688947319984436,0.7688947319984436,1.0,1.0,-2.331735372543335,1.0370242595672607,1.2947111129760742,0.5052754878997803,0.8906927108764648,0.8906927108764648,0.0,69.16903686523438,72.0,54846.1875,0.0,994.684326171875,1.0,280.0565795898437,283.54107666015625,298.7782897949219,302.3768005371094,293.1499938964844,293.1499938964844,280.3500061035156,38885.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106011748313904,1.0,0.0,0.0,3.757840871810913,3.757866621017456,9.422585662832716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.99267578125,0.0,1678.71728515625,1895.4371337890625,0.0,2568.730712890625,0.9313502907752992,1.0,0.0,3.0,1.0,0.0
17745900,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.919691264629364,0.2959165871143341,0.2664980888366699,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.968471348285675,0.3407999575138092,0.3226493597030639,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9769288301467896,0.3501707315444946,0.244916558265686,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9342042803764344,0.3083984553813934,0.2921667695045471,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7828046679496765,0.1820566356182098,0.8220918774604797,285.0306701660156,284.95001220703125,297.8150634765625,295.7369079589844,297.53680419921875,297.3113098144531,285.0382385253906,1.0,0.4268887937068939,0.7682519555091858,0.7682519555091858,1.0,1.0,-2.3387935161590576,1.040300965309143,1.298492431640625,0.5068143010139465,0.9908844828605652,0.9908844828605652,0.0,70.49578094482422,72.0,54178.44921875,0.0,1007.3740234375,1.0,280.3036804199219,283.7044372558594,298.7098083496094,302.1553649902344,293.1499938964844,293.1499938964844,280.3500061035156,34338.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046935200691223,1.0,0.0,0.0,3.7970027923583984,3.797028064727783,9.620001719667923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.0224609375,0.0,1690.01416015625,1895.4371337890625,0.0,2514.414306640625,0.9389086365699768,1.0,0.0,3.0,1.0,0.0
17745960,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9150830507278442,0.2968617975711822,0.267343521118164,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.964573323726654,0.3422353863716125,0.3240016102790832,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9730013608932496,0.3513567745685577,0.2457365840673446,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9299351572990416,0.3097849190235138,0.293476790189743,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7796176671981812,0.1828287243843078,0.8256377577781677,285.0442810058594,284.95001220703125,297.7813720703125,295.7258605957031,297.52197265625,297.3116149902344,285.0441589355469,1.0,0.4293127059936523,0.7676077485084534,0.7676077485084534,1.0,1.0,-2.348249673843384,1.0447120666503906,1.3035377264022827,0.5090332627296448,1.0,1.0,0.0,71.93534088134766,75.0,54359.86328125,0.0,1023.1319580078124,1.0,280.3432006835937,283.7076721191406,298.7104797363281,302.2062072753906,293.1499938964844,293.1499938964844,280.04998779296875,33612.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034394979476929,1.0,0.0,0.0,3.861429214477539,3.861454963684082,9.94922856989433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.40625,0.0,1762.4649658203125,1895.4371337890625,0.0,2502.91357421875,0.9510917067527772,1.0,0.0,3.0,1.0,0.0
17746020,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.91037255525589,0.2973762154579162,0.268080860376358,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9604288339614868,0.3433519899845123,0.3252833187580108,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9687976837158204,0.3521623611450195,0.2464925944805145,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9255093336105348,0.3108819127082824,0.2947243154048919,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7763389945030212,0.1834247410297393,0.8290227651596069,284.89801025390625,284.95001220703125,297.74713134765625,295.7145080566406,297.5051574707031,297.308837890625,284.8871459960937,1.0,0.4316299259662628,0.766963541507721,0.766963541507721,1.0,1.0,-2.357152223587036,1.0488426685333252,1.3083094358444214,0.5111662745475769,0.9325429797172546,0.9325429797172546,0.0,73.4169921875,75.0,55447.765625,0.0,1038.580322265625,1.0,280.0936889648437,283.5326232910156,298.7579650878906,302.426513671875,293.1499938964844,293.1499938964844,280.04998779296875,35754.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811002790927887,1.0,0.0,0.0,3.86860704421997,3.868633270263672,9.986251825466752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.087890625,0.0,1788.3045654296875,1895.4371337890625,0.0,2572.430908203125,0.9526772499084472,1.0,0.0,3.0,1.0,0.0
17746080,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.90500807762146,0.2975445687770843,0.2683742940425873,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9554935693740844,0.3441796600818634,0.3262020945549011,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9637510776519777,0.3526372611522674,0.2469329684972763,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9203823804855348,0.3117107152938843,0.2956396341323852,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7725285887718201,0.1838322728872299,0.8313980102539062,284.8872375488281,284.95001220703125,297.7124938964844,295.70281982421875,297.48651123046875,297.3030700683594,284.8905334472656,1.0,0.4335667788982391,0.7663193345069885,0.7663193345069885,1.0,1.0,-2.363093376159668,1.0515522956848145,1.311541199684143,0.5125316381454468,0.9022767543792723,0.9022767543792723,0.0,74.91966247558594,78.0,55305.734375,0.0,1051.019775390625,1.0,280.0564270019531,283.5403747558594,298.735595703125,302.36083984375,293.1499938964844,293.1499938964844,279.75,38450.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140924572944641,1.0,0.0,0.0,3.790494203567505,3.790519952774048,9.587049589754315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.947265625,0.0,1714.2022705078125,1895.4371337890625,0.0,2600.930419921875,0.9383156299591064,1.0,0.0,3.0,1.0,0.0
17746140,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.8999245166778564,0.297669380903244,0.2685979902744293,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.950451672077179,0.3449448943138122,0.3270384967327118,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9585587978363036,0.353054940700531,0.2473122626543045,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.915337324142456,0.3124774396419525,0.2964746356010437,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.768720269203186,0.1841785162687301,0.8334254622459412,284.79644775390625,284.95001220703125,297.677490234375,295.6908874511719,297.4676513671875,297.29718017578125,284.79833984375,1.0,0.4354119896888733,0.7656751275062561,0.7656751275062561,1.0,1.0,-2.368262529373169,1.053895115852356,1.3143675327301023,0.513675332069397,0.8071241974830627,0.8071241974830627,0.0,76.42298889160156,78.0,55698.18359375,0.0,1062.681884765625,1.0,279.7986145019531,283.44091796875,298.7404479980469,302.4701843261719,293.1499938964844,293.1499938964844,279.75,43695.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200588226318359,1.0,0.0,0.0,3.648669481277466,3.6486947536468506,8.883054647412791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.34375,0.0,1589.247802734375,1895.4371337890625,0.0,2656.1142578125,0.9074986577033995,1.0,0.0,3.0,1.0,0.0
17746200,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8949349522590637,0.2979390919208526,0.2687652707099914,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.945351541042328,0.3457964360713959,0.3278034627437591,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9532681703567504,0.353591114282608,0.2476400434970855,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9104520082473756,0.3133174777030945,0.2972398400306701,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7649457454681396,0.1845464557409286,0.8351489305496216,284.8824768066406,284.95001220703125,297.6423034667969,295.6787109375,297.4492492675781,297.2922668457031,284.8865051269531,1.0,0.4371912181377411,0.7650309205055237,0.7650309205055237,1.0,1.0,-2.372764587402344,1.0559217929840088,1.316842794418335,0.5146235823631287,0.8274863958358765,0.8274863958358765,0.0,77.92515563964844,81.0,55414.796875,0.0,1073.6590576171875,1.0,279.7582092285156,283.5299072265625,298.6932678222656,302.3358764648437,293.1499938964844,293.1499938964844,280.04998779296875,41745.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198680281639099,1.0,0.0,0.0,3.5093250274658203,3.509348630905152,8.217514846364793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.068359375,0.0,1423.5498046875,1895.4371337890625,0.0,2654.346435546875,0.8798823356628418,1.0,0.0,3.0,1.0,0.0
17746260,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8907508254051208,0.2986725866794586,0.2692552506923675,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9409267902374268,0.3470067679882049,0.3288165926933288,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9486488103866576,0.3545567095279693,0.2481931895017624,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9064218997955322,0.3144828081130981,0.2982274889945984,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7617267370223999,0.1851103603839874,0.8374505639076233,285.0169982910156,284.95001220703125,297.6070251464844,295.66632080078125,297.4329528808594,297.291259765625,285.0221252441406,1.0,0.4392426609992981,0.7643085718154907,0.7643085718154907,1.0,1.0,-2.3791818618774414,1.0588557720184326,1.3203259706497192,0.5160181522369385,0.9157761335372924,0.9157761335372924,0.0,79.41851806640625,81.0,54837.91015625,0.0,1086.749267578125,1.0,279.9979553222656,283.6729431152344,298.62518310546875,302.1125793457031,293.1499938964844,293.1499938964844,280.04998779296875,34932.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126094937324524,1.0,0.0,0.0,3.5596065521240234,3.559629440307617,8.454682074443554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.2197265625,0.0,1427.119384765625,1895.4371337890625,0.0,2587.244140625,0.8866723775863647,1.0,0.0,3.0,1.0,0.0
17746320,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8873282670974731,0.2995164394378662,0.2700565159320831,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9372105598449708,0.3483282625675201,0.3300961256027221,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9447407722473145,0.3556484282016754,0.2489789277315139,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.903207302093506,0.3157518804073334,0.2994583547115326,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7590780854225159,0.1857554167509079,0.8404916524887085,285.0113220214844,284.95001220703125,297.5717468261719,295.65380859375,297.4174194335937,297.2915954589844,285.0097961425781,1.0,0.4415400922298431,0.763586163520813,0.763586163520813,1.0,1.0,-2.387755870819092,1.062814474105835,1.3249413967132568,0.5179968476295471,0.9348558783531188,0.9348558783531188,0.0,80.91045379638672,84.0,55057.62109375,0.0,1102.292724609375,1.0,280.0414428710937,283.6588439941406,298.62847900390625,302.1654968261719,293.1499938964844,293.1499938964844,279.75,33337.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105547428131104,1.0,0.0,0.0,3.639089584350586,3.639113187789917,8.836469760353793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.119140625,0.0,1501.2047119140625,1895.4371337890625,0.0,2568.302978515625,0.9009523391723632,1.0,0.0,3.0,1.0,0.0
17746380,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8837390542030334,0.2999110221862793,0.2706880867481231,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9333487153053284,0.3493129312992096,0.331257551908493,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9406397342681884,0.3563369214534759,0.2496573328971862,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8999722599983215,0.3167145848274231,0.3005833923816681,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7563870549201965,0.1862220913171768,0.8432954549789429,284.87554931640625,284.95001220703125,297.53662109375,295.64117431640625,297.4001770019531,297.2888488769531,284.8700561523437,1.0,0.4436677396297455,0.76286381483078,0.76286381483078,1.0,1.0,-2.395448684692383,1.066336154937744,1.329112529754639,0.5198026895523071,0.8441938161849976,0.8441938161849976,0.0,82.41276550292969,84.0,55847.25390625,0.0,1116.992919921875,1.0,279.7987365722656,283.50714111328125,298.67596435546875,302.3749389648437,293.1499938964844,293.1499938964844,279.75,37861.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173319101333618,1.0,0.0,0.0,3.604859113693237,3.604882955551148,8.671013915773074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.1142578125,0.0,1497.2779541015625,1895.4371337890625,0.0,2630.869384765625,0.893955647945404,1.0,0.0,3.0,1.0,0.0
17746440,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8796009421348572,0.3001191914081573,0.2709426581859588,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9289469718933104,0.3501305282115936,0.3321060240268707,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9359207153320312,0.3568347990512848,0.2500623166561126,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8962910175323486,0.3175202310085296,0.3014212846755981,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7533496022224426,0.1865753680467605,0.8452498316764832,284.90875244140625,284.95001220703125,297.5017395019531,295.62847900390625,297.382080078125,297.2843017578125,284.91192626953125,1.0,0.4454850852489471,0.7621414065361023,0.7621414065361023,1.0,1.0,-2.4006166458129883,1.068649172782898,1.3319674730300903,0.5209389925003052,0.8447217345237732,0.8447217345237732,0.0,83.92091369628906,87.0,55640.9140625,0.0,1128.9591064453125,1.0,279.75830078125,283.5506591796875,298.65185546875,302.2972106933594,293.1499938964844,293.1499938964844,280.04998779296875,39082.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194218277931213,1.0,0.0,0.0,3.504957437515259,3.504980564117432,8.19707224763988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.7578125,0.0,1399.854248046875,1895.4371337890625,0.0,2650.2138671875,0.8760231733322144,1.0,0.0,3.0,1.0,0.0
17746500,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8758707046508789,0.3007250428199768,0.2713402211666107,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.92492014169693,0.3512422740459442,0.3330506682395935,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.93157297372818,0.3576896786689758,0.2505579888820648,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8929302096366882,0.3185906708240509,0.3023425638675689,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7505691051483154,0.1870798915624618,0.8473712205886841,285.0321960449219,284.95001220703125,297.4671936035156,295.6157531738281,297.3658752441406,297.2828063964844,285.03643798828125,1.0,0.4474328756332397,0.7614189982414246,0.7614189982414246,1.0,1.0,-2.4064760208129883,1.0713039636611938,1.335172176361084,0.5222007632255554,0.9328066110610962,0.9328066110610962,0.0,85.41975402832031,87.0,55106.40234375,0.0,1141.722412109375,1.0,279.9980773925781,283.6824951171875,298.58758544921875,302.0894470214844,293.1499938964844,293.1499938964844,280.04998779296875,33660.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137526512145996,1.0,0.0,0.0,3.568455219268799,3.568477869033813,8.496768373333907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.423828125,0.0,1427.211669921875,1895.4371337890625,0.0,2597.793212890625,0.8872824311256409,1.0,0.0,3.0,1.0,0.0
17746560,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.872802734375,0.3014512062072754,0.2720320522785187,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9215536117553712,0.3524600863456726,0.3342354595661163,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9279137253761292,0.358669102191925,0.2512666285037994,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8901246786117554,0.3197587728500366,0.3034816384315491,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7482483983039856,0.1876554638147354,0.8501263856887817,285.0204772949219,284.95001220703125,297.4331359863281,295.60302734375,297.3506164550781,297.28277587890625,285.01812744140625,1.0,0.4495994746685028,0.7606582641601562,0.7606582641601562,1.0,1.0,-2.41425895690918,1.0748653411865234,1.3393937349319458,0.523971676826477,0.9519453048706056,0.9519453048706056,0.0,86.91431427001953,90.0,55353.14453125,0.0,1156.721923828125,1.0,280.04150390625,283.66259765625,298.588623046875,302.1444702148437,293.1499938964844,293.1499938964844,279.75,32561.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127105236053467,1.0,0.0,0.0,3.656046152114868,3.65606951713562,8.91900924671063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.705078125,0.0,1514.1341552734375,1895.4371337890625,0.0,2588.176513671875,0.9041486978530884,1.0,0.0,3.0,1.0,0.0
17746620,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8695808053016663,0.3017326891422272,0.2725628018379211,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9180813431739808,0.3533349633216858,0.3352985680103302,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.924104869365692,0.3592411875724792,0.251867264509201,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8872132301330566,0.3206138908863067,0.3045105338096618,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7458682060241699,0.1880447566509246,0.852608859539032,284.87554931640625,284.95001220703125,297.399658203125,295.5903625488281,297.3338623046875,297.27960205078125,284.8689270019531,1.0,0.4515917003154754,0.7598974704742432,0.7598974704742432,1.0,1.0,-2.4211180210113525,1.0779682397842407,1.3431497812271118,0.5255597829818726,0.8567578792572021,0.8567578792572021,0.0,88.41770935058594,90.0,56199.58203125,0.0,1170.781494140625,1.0,279.7982177734375,283.5008544921875,298.63299560546875,302.3545837402344,293.1499938964844,293.1499938964844,279.75,37073.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201178908348083,1.0,0.0,0.0,3.635109424591065,3.6351335048675537,8.817150956019759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.2783203125,0.0,1524.6669921875,1895.4371337890625,0.0,2656.661376953125,0.9001896381378174,1.0,0.0,3.0,1.0,0.0
17746680,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8658323884010315,0.3018220067024231,0.2727136015892029,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9141390919685364,0.3540326654911041,0.3360388875007629,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9197407364845276,0.3596122562885284,0.2521876394748688,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8838606476783752,0.3213022649288177,0.3052425384521484,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7431413531303406,0.1883114725351333,0.8541983962059021,284.9009704589844,284.95001220703125,297.36688232421875,295.5777893066406,297.31640625,297.2745361328125,284.9043273925781,1.0,0.4532647430896759,0.7591366767883301,0.7591366767883301,1.0,1.0,-2.4253644943237305,1.079820156097412,1.3455443382263184,0.5264577865600586,0.8503358364105225,0.8503358364105225,0.0,89.9264907836914,93.0,55965.01171875,0.0,1181.912353515625,1.0,279.758056640625,283.5386962890625,298.6063537597656,302.2742004394531,293.1499938964844,293.1499938964844,280.04998779296875,38952.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225999474525452,1.0,0.0,0.0,3.535747766494751,3.535771131515503,8.341724537785922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.2109375,0.0,1431.1295166015625,1895.4371337890625,0.0,2679.672607421875,0.8825451135635376,1.0,0.0,3.0,1.0,0.0
17746740,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8624712228775024,0.3023436069488525,0.2730194926261902,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9106053113937378,0.3550505638122558,0.3368822038173675,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9158004522323608,0.3603709638118744,0.252605140209198,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8808087706565857,0.322279155254364,0.3060638904571533,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7406371831893921,0.188741385936737,0.8559582233428955,285.0274963378906,284.95001220703125,297.3348999023437,295.5653686523437,297.3011779785156,297.2727966308594,285.03179931640625,1.0,0.4550770819187164,0.758375883102417,0.758375883102417,1.0,1.0,-2.4303436279296875,1.0820342302322388,1.3483093976974487,0.5274873375892639,0.9385108947753906,0.9385108947753906,0.0,91.42526245117188,93.0,55392.390625,0.0,1193.8941650390625,1.0,279.998779296875,283.67413330078125,298.53955078125,302.0606384277344,293.1499938964844,293.1499938964844,280.04998779296875,33728.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170106410980225,1.0,0.0,0.0,3.595533609390259,3.595556735992432,8.626209933026985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.5595703125,0.0,1456.670166015625,1895.4371337890625,0.0,2627.897705078125,0.8933403491973877,1.0,0.0,3.0,1.0,0.0
17746800,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8597632050514221,0.303012490272522,0.2736498415470123,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9077521562576294,0.3561967611312866,0.337990790605545,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9125964641571044,0.3612803816795349,0.2532573938369751,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8783066272735596,0.3233742713928222,0.3071261942386627,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7385702729225159,0.1892552077770233,0.858413577079773,285.0174560546875,284.95001220703125,297.3038330078125,295.5531311035156,297.2872619628906,297.2727355957031,285.0152282714844,1.0,0.4571317434310913,0.7576150894165039,0.7576150894165039,1.0,1.0,-2.437440872192383,1.0852563381195068,1.352184534072876,0.5290853381156921,0.9574986100196838,0.9574986100196838,0.0,92.91920471191406,96.0,55620.12890625,0.0,1208.3824462890625,1.0,280.041748046875,283.6562805175781,298.5392150878906,302.1124572753906,293.1499938964844,293.1499938964844,279.75,32669.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159189224243164,1.0,0.0,0.0,3.680209875106812,3.680233478546143,9.037294717018084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.9296875,0.0,1541.91162109375,1895.4371337890625,0.0,2617.803466796875,0.909661591053009,1.0,0.0,3.0,1.0,0.0
