time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.856926679611206,0.3032445609569549,0.2741342484951019,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9048702120780944,0.357006311416626,0.3389907777309418,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9093289375305176,0.361790657043457,0.2538132965564728,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8757191300392151,0.3241623044013977,0.3080903887748718,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7364528775215149,0.1895880550146103,0.8606358766555786,284.8724060058594,284.95001220703125,297.2738342285156,295.5411071777344,297.27203369140625,297.26959228515625,284.8658447265625,1.0,0.4590266048908233,0.7568288445472717,0.7568288445472717,1.0,1.0,-2.4437243938446045,1.088066816329956,1.3556575775146484,0.5305269360542297,0.8611794114112854,0.8611794114112854,0.0,94.42201232910156,96.0,56469.21875,0.0,1222.0225830078125,1.0,279.7976989746094,283.49420166015625,298.58319091796875,302.32147216796875,293.1499938964844,293.1499938964844,279.75,37113.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232126235961914,1.0,0.0,0.0,3.658692598342896,3.658716917037964,8.931926913646748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.228515625,0.0,1551.215087890625,1895.4371337890625,0.0,2685.357421875,0.9055224657058716,1.0,0.0,3.0,1.0,0.0
17746920,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8535964488983154,0.3032862544059753,0.274241954088211,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.901636004447937,0.3576409220695495,0.3396707773208618,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9056366086006165,0.3621024489402771,0.2540917694568634,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8727174401283264,0.3247860372066498,0.3087604641914367,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7340031862258911,0.1898010820150375,0.8619804382324219,284.8973388671875,284.95001220703125,297.2449645996094,295.5293884277344,297.2563781738281,297.2645874023437,284.9008178710937,1.0,0.4606091678142547,0.7560426592826843,0.7560426592826843,1.0,1.0,-2.447427749633789,1.0896413326263428,1.3577864170074463,0.531288206577301,0.8532946109771729,0.8532946109771729,0.0,95.93041229248048,99.0,56219.35546875,0.0,1232.689697265625,1.0,279.75787353515625,283.5316467285156,298.5570068359375,302.2403869628906,293.1499938964844,293.1499938964844,280.04998779296875,39051.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255777359008789,1.0,0.0,0.0,3.55802583694458,3.558049440383911,8.447174764114607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.2021484375,0.0,1455.485107421875,1895.4371337890625,0.0,2707.318115234375,0.8875187039375305,1.0,0.0,3.0,1.0,0.0
17746980,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8506214022636414,0.3037703335285187,0.2745095491409302,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8987153768539429,0.3586068749427795,0.3404597640037536,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9023969173431396,0.3628131747245788,0.2544717788696289,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8699954748153687,0.3257089555263519,0.3095258176326751,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7317471504211426,0.1901845932006836,0.8635166883468628,285.0260009765625,284.95001220703125,297.21734619140625,295.5179748535156,297.2431640625,297.2630310058594,285.0303649902344,1.0,0.4623380005359649,0.7552564144134521,0.7552564144134521,1.0,1.0,-2.4519145488739014,1.0916023254394531,1.3603123426437378,0.5321927070617676,0.9420856833457948,0.9420856833457948,0.0,97.42884826660156,99.0,55621.80078125,0.0,1244.2828369140625,1.0,279.999267578125,283.6695251464844,298.4909362792969,302.02569580078125,293.1499938964844,293.1499938964844,280.04998779296875,33840.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198499083518982,1.0,0.0,0.0,3.615278720855713,3.615302085876465,8.721212338969053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.3916015625,0.0,1478.87890625,1895.4371337890625,0.0,2654.1787109375,0.8978354930877686,1.0,0.0,3.0,1.0,0.0
17747040,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8482551574707031,0.3044086098670959,0.2751103639602661,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8963329195976257,0.3597087562084198,0.3415240943431854,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8997951149940491,0.3636825978755951,0.2550942301750183,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8677917718887329,0.3267574906349182,0.3105417490005493,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7298946380615234,0.1906579881906509,0.8657808303833008,285.01727294921875,284.95001220703125,297.19110107421875,295.5069274902344,297.23150634765625,297.26318359375,285.0151672363281,1.0,0.4643177986145019,0.7544702291488647,0.7544702291488647,1.0,1.0,-2.458601951599121,1.0946102142333984,1.3639917373657229,0.5336871147155762,0.9616858959197998,0.9616858959197998,0.0,98.92244720458984,102.0,55840.2734375,0.0,1258.533935546875,1.0,280.0419006347656,283.65313720703125,298.4916687011719,302.0777893066406,293.1499938964844,293.1499938964844,279.75,32761.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186210989952087,1.0,0.0,0.0,3.698050022125244,3.6980738639831534,9.125125188802484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.0888671875,0.0,1562.7327880859375,1895.4371337890625,0.0,2642.799560546875,0.9137561917304992,1.0,0.0,3.0,1.0,0.0
17747100,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8457614183425903,0.3046082854270935,0.2755674421787262,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8938538432121277,0.3604722321033478,0.3424824476242065,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8970794081687927,0.3641513884067535,0.255622535943985,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8655053377151489,0.3274975121021271,0.3114622831344604,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7279841303825378,0.1909513473510742,0.8678273558616638,284.8721923828125,284.95001220703125,297.1663513183594,295.49627685546875,297.21875,297.26025390625,284.8656616210937,1.0,0.4661424160003662,0.7536839842796326,0.7536839842796326,1.0,1.0,-2.464506149291992,1.097226619720459,1.3672794103622437,0.5350412130355835,0.8652651309967041,0.8652651309967041,0.0,100.4250259399414,102.0,56699.80859375,0.0,1271.9453125,1.0,279.7973022460937,283.4906311035156,298.5370483398437,302.2883605957031,293.1499938964844,293.1499938964844,279.75,37106.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257859945297241,1.0,0.0,0.0,3.6769862174987793,3.677010536193848,9.021469509207236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.61328125,0.0,1571.7418212890625,1895.4371337890625,0.0,2709.253662109375,0.9096554517745972,1.0,0.0,3.0,1.0,0.0
17747160,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8427892327308655,0.304612785577774,0.2756443321704864,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8909434676170349,0.3610570728778839,0.3431173861026764,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8938853144645691,0.3644172251224518,0.2558707892894745,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8628200888633728,0.3280700445175171,0.3120857179164886,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7257372736930847,0.1911239624023437,0.8689944744110107,284.8961181640625,284.95001220703125,297.1431884765625,295.486083984375,297.2057189941406,297.2554016113281,284.8995666503906,1.0,0.4676551222801208,0.7528828382492065,0.7528828382492065,1.0,1.0,-2.467812776565552,1.0985958576202393,1.3692169189453125,0.5357086062431335,0.8564326167106628,0.8564326167106628,0.0,101.93333435058594,105.0,56447.1640625,0.0,1282.2872314453125,1.0,279.7577514648437,283.5267639160156,298.5126647949219,302.208984375,293.1499938964844,293.1499938964844,280.04998779296875,39068.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280552625656128,1.0,0.0,0.0,3.5768420696258545,3.5768659114837646,8.536754876331543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.01171875,0.0,1475.791748046875,1895.4371337890625,0.0,2730.349609375,0.8916724324226379,1.0,0.0,3.0,1.0,0.0
17747220,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8401332497596741,0.3050640523433685,0.275880217552185,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8882966637611389,0.3619787991046905,0.3438618183135986,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.890981137752533,0.365086942911148,0.256220281124115,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8603872060775757,0.3289472460746765,0.3128051459789276,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7236518859863281,0.1914704144001007,0.8703571557998657,285.02606201171875,284.95001220703125,297.1217346191406,295.4764099121094,297.19537353515625,297.2540283203125,285.0304870605469,1.0,0.4693149030208587,0.7520817518234253,0.7520817518234253,1.0,1.0,-2.4719078540802,1.1003535985946655,1.3715541362762451,0.5365185141563416,0.9459188580513,0.9459188580513,0.0,103.43170166015624,105.0,55833.0390625,0.0,1293.57763671875,1.0,279.9997253417969,283.66619873046875,298.44830322265625,301.9949951171875,293.1499938964844,293.1499938964844,280.04998779296875,33897.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222202062606812,1.0,0.0,0.0,3.632582664489746,3.632606029510498,8.804897220215935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.373046875,0.0,1498.21728515625,1895.4371337890625,0.0,2676.150390625,0.9017378687858582,1.0,0.0,3.0,1.0,0.0
17747280,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8380419611930847,0.3056746423244476,0.2764546871185303,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.886162281036377,0.3630416691303253,0.3448877930641174,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8886377215385437,0.3659207224845886,0.2568166851997375,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8584387898445129,0.3299551010131836,0.3137811720371246,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7219419479370117,0.191910445690155,0.8724662065505981,285.0184020996094,284.95001220703125,297.10211181640625,295.46728515625,297.1867980957031,297.2544250488281,285.016357421875,1.0,0.4712302088737488,0.7512806057929993,0.7512806057929993,1.0,1.0,-2.4782519340515137,1.103181004524231,1.3750709295272827,0.5379303097724915,0.9664288759231568,0.9664288759231568,0.0,104.92515563964844,108.0,56049.03125,0.0,1307.6397705078125,1.0,280.0420227050781,283.65087890625,298.450927734375,302.0486755371094,293.1499938964844,293.1499938964844,279.75,32802.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208786845207214,1.0,0.0,0.0,3.7143163681030273,3.7143404483795166,9.20557852168713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.197265625,0.0,1581.56103515625,1895.4371337890625,0.0,2663.711669921875,0.9174620509147644,1.0,0.0,3.0,1.0,0.0
17747340,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8358203768730164,0.3058443665504455,0.2768868803977966,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8839329481124878,0.3637633025646209,0.3458089828491211,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8861831426620483,0.3663513660430908,0.2573200166225433,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8564079999923706,0.3306518793106079,0.3146630525588989,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7201617360115051,0.1921700984239578,0.874365508556366,284.8729248046875,284.95001220703125,297.0844421386719,295.4587707519531,297.17730712890625,297.2516784667969,284.8663330078125,1.0,0.4729928970336914,0.7504794597625732,0.7504794597625732,1.0,1.0,-2.48382830619812,1.1056241989135742,1.378204107284546,0.539207398891449,0.8700531125068665,0.8700531125068665,0.0,106.42762756347656,108.0,56926.4453125,0.0,1320.8553466796875,1.0,279.79693603515625,283.48736572265625,298.4984741210937,302.26202392578125,293.1499938964844,293.1499938964844,279.75,37034.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279376029968262,1.0,0.0,0.0,3.6948726177215576,3.694897174835205,9.109451752919996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.28125,0.0,1591.5035400390625,1895.4371337890625,0.0,2729.255126953125,0.9136642217636108,1.0,0.0,3.0,1.0,0.0
17747400,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8331270813941956,0.3058127164840698,0.2769345641136169,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8812833428382874,0.3643009960651397,0.3464021682739258,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8832623362541199,0.3665729463100433,0.257539838552475,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8539906740188599,0.3311763703823089,0.3152436017990112,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7180272936820984,0.192306563258171,0.8753777146339417,284.89508056640625,284.95001220703125,297.0688171386719,295.45086669921875,297.1676940917969,297.2469787597656,284.8985290527344,1.0,0.4744424223899841,0.7496783137321472,0.7496783137321472,1.0,1.0,-2.4867780208587646,1.106810212135315,1.3799678087234497,0.5397950410842896,0.8599997162818909,0.8599997162818909,0.0,107.9359359741211,111.0,56677.09375,0.0,1330.8927001953125,1.0,279.7575988769531,283.5215148925781,298.4765930175781,302.1856689453125,293.1499938964844,293.1499938964844,280.04998779296875,39041.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301331400871277,1.0,0.0,0.0,3.596182584762573,3.5962066650390625,8.629324383946368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.3662109375,0.0,1496.5369873046875,1895.4371337890625,0.0,2749.685302734375,0.8958977460861206,1.0,0.0,3.0,1.0,0.0
17747460,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8307133316993713,0.3062321245670318,0.2771393656730652,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8788757920265198,0.3651806712150574,0.3471040427684784,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8806098103523254,0.3672029674053192,0.2578596770763397,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8517999053001404,0.3320104479789734,0.3159196376800537,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.716025173664093,0.1926193386316299,0.876583456993103,285.0264587402344,284.95001220703125,297.0553283691406,295.44366455078125,297.1609802246094,297.2457275390625,285.03094482421875,1.0,0.4760383069515228,0.7488740682601929,0.7488740682601929,1.0,1.0,-2.490508317947388,1.1083805561065674,1.3821277618408203,0.540520429611206,0.9503639340400696,0.9503639340400696,0.0,109.4343032836914,111.0,56049.55859375,0.0,1341.8857421875,1.0,280.0001525878906,283.6625671386719,298.41461181640625,301.97320556640625,293.1499938964844,293.1499938964844,280.04998779296875,33931.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241991996765137,1.0,0.0,0.0,3.650581598281861,3.6506054401397705,8.892367873158946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.6162109375,0.0,1518.3389892578125,1895.4371337890625,0.0,2694.514892578125,0.905777871608734,1.0,0.0,3.0,1.0,0.0
17747520,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8288302421569824,0.3068177103996277,0.2776891589164734,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8769574761390686,0.366207867860794,0.3480942845344543,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8784947395324707,0.3680038750171661,0.25843146443367,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8500645160675049,0.3329811990261078,0.31685870885849,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7143836617469788,0.1930295526981353,0.8785528540611267,285.0199890136719,284.95001220703125,297.04412841796875,295.43719482421875,297.1562805175781,297.246337890625,285.0180358886719,1.0,0.4778944849967956,0.7480698227882385,0.7480698227882385,1.0,1.0,-2.4965381622314453,1.1110444068908691,1.3854938745498655,0.54185950756073,0.9720037579536438,0.9720037579536438,0.0,110.9276351928711,114.0,56266.70703125,0.0,1355.7666015625,1.0,280.04217529296875,283.64825439453125,298.4197692871094,302.02935791015625,293.1499938964844,293.1499938964844,279.75,32825.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227477669715881,1.0,0.0,0.0,3.731558799743652,3.7315828800201416,9.291243259212932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.5732421875,0.0,1601.5308837890625,1895.4371337890625,0.0,2681.04443359375,0.9213762879371644,1.0,0.0,3.0,1.0,0.0
17747580,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.826812744140625,0.3069608509540558,0.2780991494655609,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8749473690986633,0.366891473531723,0.3489817082881927,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8762727975845337,0.3683997094631195,0.2589119672775268,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8482481837272644,0.3336387276649475,0.3177054524421692,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7126574516296387,0.1932590752840042,0.8803207874298096,284.8740234375,284.95001220703125,297.0353088378906,295.4314880371094,297.1508483886719,297.2437744140625,284.8673400878906,1.0,0.479601114988327,0.7472655773162842,0.7472655773162842,1.0,1.0,-2.5018200874328613,1.1133333444595337,1.3884867429733276,0.5430703163146973,0.8757542967796326,0.8757542967796326,0.0,112.42999267578124,114.0,57167.7421875,0.0,1368.8018798828125,1.0,279.7965393066406,283.4834899902344,298.4701232910156,302.2464904785156,293.1499938964844,293.1499938964844,279.75,36925.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297023773193359,1.0,0.0,0.0,3.714426279067993,3.71445107460022,9.206123081639817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.8427734375,0.0,1613.078125,1895.4371337890625,0.0,2745.675048828125,0.9180344343185424,1.0,0.0,3.0,1.0,0.0
17747640,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8243200182914734,0.3068951666355133,0.2781201004981994,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8725277781486511,0.3673848509788513,0.349536269903183,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8735969066619873,0.3685793578624725,0.2591053247451782,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8460555672645569,0.3341182768344879,0.3182465136051178,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7105450630187988,0.1933622658252716,0.8811926245689392,284.89410400390625,284.95001220703125,297.0290222167969,295.42657470703125,297.1454467773437,297.2391967773437,284.89752197265625,1.0,0.480992704629898,0.7464613318443298,0.7464613318443298,1.0,1.0,-2.504443645477295,1.1143503189086914,1.3900933265686035,0.5435845255851746,0.8642907738685608,0.8642907738685608,0.0,113.93831634521484,117.0,56926.35546875,0.0,1378.548583984375,1.0,279.7574768066406,283.5152893066406,298.45147705078125,302.1741638183594,293.1499938964844,293.1499938964844,280.04998779296875,38987.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318266868591309,1.0,0.0,0.0,3.617775917053223,3.617800235748291,8.733264280635922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.501953125,0.0,1519.76953125,1895.4371337890625,0.0,2765.45703125,0.9006044864654541,1.0,0.0,3.0,1.0,0.0
17747700,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8220743536949158,0.3072853982448578,0.2782958447933197,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8703300952911377,0.368225634098053,0.3501982986927032,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8711684346199036,0.3691724836826324,0.2593972086906433,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8440660834312439,0.3349125683307647,0.3188820481300354,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7085397243499756,0.1936441361904144,0.8822536468505859,285.027099609375,284.95001220703125,297.0253295898437,295.4225769042969,297.1431884765625,297.23809814453125,285.0316772460937,1.0,0.4825295507907867,0.7456570267677307,0.7456570267677307,1.0,1.0,-2.5078349113464355,1.1157466173171997,1.3920882940292358,0.5442314147949219,0.9556750059127808,0.9556750059127808,0.0,115.43669891357422,117.0,56287.04296875,0.0,1389.2509765625,1.0,280.00067138671875,283.6581115722656,298.392578125,301.96405029296875,293.1499938964844,293.1499938964844,280.04998779296875,33960.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257919549942017,1.0,0.0,0.0,3.670839071273804,3.670862913131714,8.991331128527236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.400390625,0.0,1541.1287841796875,1895.4371337890625,0.0,2709.308837890625,0.9103173017501832,1.0,0.0,3.0,1.0,0.0
17747760,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8203376531600952,0.3078503608703613,0.2788240909576416,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8686012029647827,0.3692216575145721,0.3511563539505005,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8692560195922852,0.3699447810649872,0.2599468231201172,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8425081372261047,0.3358507454395294,0.3197878003120422,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7069075703620911,0.194027841091156,0.8840968012809753,285.0220642089844,284.95001220703125,297.0243530273437,295.41943359375,297.1431579589844,297.2389221191406,285.02020263671875,1.0,0.4843322038650512,0.7448329329490662,0.7448329329490662,1.0,1.0,-2.5135819911956787,1.1182576417922974,1.3953242301940918,0.5454996228218079,0.9787632822990416,0.9787632822990416,0.0,116.92989349365234,120.0,56507.94921875,0.0,1402.9658203125,1.0,280.0423278808594,283.6449584960937,298.4009704589844,302.0235290527344,293.1499938964844,293.1499938964844,279.75,32841.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242270946502686,1.0,0.0,0.0,3.75111722946167,3.751141786575317,9.38889684221067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.7666015625,0.0,1624.3153076171875,1895.4371337890625,0.0,2694.7744140625,0.9258161783218384,1.0,0.0,3.0,1.0,0.0
17747820,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8184601664543152,0.3079715967178345,0.2792159914970398,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8667849898338318,0.3698722124099731,0.3520144820213318,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8672423958778381,0.3703106045722961,0.2604076862335205,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8408714532852173,0.3364739716053009,0.3206039667129516,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7052104473114014,0.1942307651042938,0.8857488036155701,284.8755187988281,284.95001220703125,297.0262145996094,295.4172668457031,297.142578125,297.23651123046875,284.8686828613281,1.0,0.485988974571228,0.7440087795257568,0.7440087795257568,1.0,1.0,-2.518607378005981,1.1204060316085815,1.3982013463974,0.5466471314430237,0.8827562928199768,0.8827562928199768,0.0,118.43211364746094,120.0,57438.93359375,0.0,1415.8463134765625,1.0,279.79608154296875,283.4786071777344,298.454833984375,302.2454833984375,293.1499938964844,293.1499938964844,279.75,36780.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310741782188416,1.0,0.0,0.0,3.7370035648345934,3.7370285987854,9.31837746520614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.6689453125,0.0,1638.111328125,1895.4371337890625,0.0,2758.447265625,0.9230772256851196,1.0,0.0,3.0,1.0,0.0
17747880,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8160905838012695,0.3078747391700744,0.2792136073112488,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8645693063735962,0.3703247606754303,0.3525344729423523,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8647864460945129,0.3704515099525451,0.2605774402618408,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8388658761978149,0.3369121551513672,0.3211095631122589,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7031450271606445,0.1943033635616302,0.8864942193031311,284.8930358886719,284.95001220703125,297.0310363769531,295.4160461425781,297.1422119140625,297.2320556640625,284.8964233398437,1.0,0.4873281717300415,0.7431846261024475,0.7431846261024475,1.0,1.0,-2.5209386348724365,1.1212657690048218,1.3996729850769043,0.547089695930481,0.8695984482765198,0.8695984482765198,0.0,119.94046783447266,123.0,57210.5859375,0.0,1425.3243408203125,1.0,279.7572937011719,283.507568359375,298.44012451171875,302.1782531738281,293.1499938964844,293.1499938964844,280.04998779296875,38905.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331283926963806,1.0,0.0,0.0,3.643115282058716,3.643139600753784,8.856030717652175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.396484375,0.0,1547.223876953125,1895.4371337890625,0.0,2777.5869140625,0.9061214923858644,1.0,0.0,3.0,1.0,0.0
17747940,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8139395117759705,0.3082388937473297,0.279362678527832,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8625560402870178,0.3711303174495697,0.3531598150730133,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8625568747520447,0.3710110783576965,0.2608433961868286,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8370418548583984,0.3376703560352325,0.3217077851295471,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7012205123901367,0.1945568174123764,0.8874214887619019,285.0279541015625,284.95001220703125,297.0389404296875,295.4158935546875,297.14520263671875,297.2310791015625,285.03271484375,1.0,0.4888106286525726,0.7423604726791382,0.7423604726791382,1.0,1.0,-2.524017095565796,1.1224950551986694,1.4015220403671265,0.5476566553115845,0.9622349739074708,0.9622349739074708,0.0,121.43889617919922,123.0,56559.828125,0.0,1435.7474365234375,1.0,280.0012512207031,283.6524658203125,298.38494873046875,301.97119140625,293.1499938964844,293.1499938964844,280.04998779296875,33987.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269912004470825,1.0,0.0,0.0,3.694679021835327,3.694703102111816,9.108496783483132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.896484375,0.0,1568.2047119140625,1895.4371337890625,0.0,2720.45458984375,0.915656805038452,1.0,0.0,3.0,1.0,0.0
17748000,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.812290608882904,0.3087882995605469,0.2798731029033661,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8609940409660339,0.3721005618572235,0.3540899753570556,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.860824704170227,0.3717601001262665,0.2613738775253296,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8356309533119202,0.3385811746120453,0.3225844800472259,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.699691116809845,0.1949173361063003,0.8891514539718628,285.0248107910156,284.95001220703125,297.04998779296875,295.416748046875,297.150634765625,297.2320861816406,285.0230407714844,1.0,0.4905654489994049,0.7415363192558289,0.7415363192558289,1.0,1.0,-2.529515266418457,1.124874711036682,1.404640555381775,0.5488646626472473,0.9872027039527892,0.9872027039527892,0.0,122.93192291259766,126.0,56787.13671875,0.0,1449.3182373046875,1.0,280.0425109863281,283.64068603515625,298.3971862792969,302.03485107421875,293.1499938964844,293.1499938964844,279.75,32854.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253108263015747,1.0,0.0,0.0,3.774269819259644,3.774294376373291,9.505154139333172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.3369140625,0.0,1651.5306396484375,1895.4371337890625,0.0,2704.839111328125,0.9310643076896667,1.0,0.0,3.0,1.0,0.0
17748060,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8104919195175171,0.3088928461074829,0.2802516222000122,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8593502640724182,0.3727235794067383,0.3549240529537201,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8589978218078613,0.3721013963222503,0.261818915605545,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.834144115447998,0.3391755521297455,0.3233751058578491,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6981024146080017,0.1950971186161041,0.8907026052474976,284.8774719238281,284.95001220703125,297.0627136230469,295.418212890625,297.1550598144531,297.2299194335937,284.87042236328125,1.0,0.492178738117218,0.7406842112541199,0.7406842112541199,1.0,1.0,-2.534325122833252,1.12690007686615,1.4074249267578125,0.5499541759490967,0.891523003578186,0.891523003578186,0.0,124.4339828491211,126.0,57753.41015625,0.0,1462.07763671875,1.0,279.7955627441406,283.472412109375,298.4550170898437,302.26251220703125,293.1499938964844,293.1499938964844,279.75,36597.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320924043655396,1.0,0.0,0.0,3.763858795166016,3.763883829116821,9.45278770814184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.919921875,0.0,1668.1827392578125,1895.4371337890625,0.0,2767.932373046875,0.9290794730186462,1.0,0.0,3.0,1.0,0.0
17748120,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8081674575805664,0.3087670505046844,0.2802293598651886,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.857315182685852,0.3731384873390198,0.3554136753082275,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8567381501197815,0.3722062706947326,0.2619679570198059,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8322916030883789,0.3395755887031555,0.323849469423294,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6961479783058167,0.1951412111520767,0.8913344740867615,284.8915405273437,284.95001220703125,297.07550048828125,295.4197082519531,297.1583557128906,297.2255249023437,284.8948669433594,1.0,0.493470549583435,0.7398321032524109,0.7398321032524109,1.0,1.0,-2.536397218704224,1.1276159286499023,1.4087814092636108,0.5503280758857727,0.8760767579078674,0.8760767579078674,0.0,125.9424057006836,129.0,57538.5625,0.0,1471.31201171875,1.0,279.7571105957031,283.4977722167969,298.44384765625,302.2006225585937,293.1499938964844,293.1499938964844,280.04998779296875,38803.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341957926750183,1.0,0.0,0.0,3.673383712768554,3.673408508300781,9.003800869322731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.158203125,0.0,1580.4483642578125,1895.4371337890625,0.0,2787.5380859375,0.9127140045166016,1.0,0.0,3.0,1.0,0.0
17748180,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8060353994369507,0.3091062009334564,0.2803529500961303,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8554622530937195,0.3739109337329864,0.356004536151886,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8546828627586365,0.372733861207962,0.2622093260288238,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8305995464324951,0.3402998745441437,0.3244127333164215,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.694322407245636,0.1953676044940948,0.8921350836753845,285.0284118652344,284.95001220703125,297.08837890625,295.4212341308594,297.16363525390625,297.22467041015625,285.0333557128906,1.0,0.4949019253253937,0.7389799952507019,0.7389799952507019,1.0,1.0,-2.539180040359497,1.128684163093567,1.4104958772659302,0.5508133172988892,0.969812035560608,0.969812035560608,0.0,127.44091796875,129.0,56866.75390625,0.0,1481.458251953125,1.0,280.0019226074219,283.64508056640625,298.3907775878906,301.99517822265625,293.1499938964844,293.1499938964844,280.04998779296875,34037.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828127920627594,1.0,0.0,0.0,3.722677946090698,3.7227025032043457,9.247071943718764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.9208984375,0.0,1600.5645751953125,1895.4371337890625,0.0,2731.025390625,0.9219409823417664,1.0,0.0,3.0,1.0,0.0
17748240,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8044208884239197,0.3096417486667633,0.280846893787384,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8540447950363159,0.3748578429222107,0.3569090664386749,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8531073927879333,0.3734615743160248,0.262721985578537,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8293066620826721,0.3411858677864074,0.3252626359462738,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.6928874254226685,0.1957064270973205,0.8937582969665527,285.0268859863281,284.95001220703125,297.1012878417969,295.4228515625,297.1700744628906,297.2258605957031,285.02520751953125,1.0,0.4966121613979339,0.7381278872489929,0.7381278872489929,1.0,1.0,-2.544445753097534,1.1309324502944946,1.41351318359375,0.5519530773162842,0.9963498115539552,0.9963498115539552,0.0,128.93380737304688,132.0,57089.07421875,0.0,1494.88818359375,1.0,280.0426940917969,283.634765625,298.4040832519531,302.06024169921875,293.1499938964844,293.1499938964844,279.75,32904.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265408277511597,1.0,0.0,0.0,3.800748825073242,3.800773859024048,9.638991969040944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.58984375,0.0,1683.3245849609375,1895.4371337890625,0.0,2716.26806640625,0.9370869398117064,1.0,0.0,3.0,1.0,0.0
17748300,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8026703596115112,0.3097298443317413,0.2812129557132721,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.852550208568573,0.3754545450210571,0.3577208518981933,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8514425754547119,0.3737789392471313,0.2631521224975586,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8279393315315247,0.341752678155899,0.3260296285152435,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6913982033729553,0.1958639770746231,0.8952141404151917,284.8782958984375,284.95001220703125,297.11431884765625,295.424560546875,297.1747131347656,297.22381591796875,284.8710021972656,1.0,0.4981845021247864,0.7372757792472839,0.7372757792472839,1.0,1.0,-2.549053192138672,1.1328487396240234,1.4162043333053589,0.5529903769493103,0.900361180305481,0.900361180305481,0.0,130.4357452392578,132.0,58076.94921875,0.0,1507.5277099609375,1.0,279.79498291015625,283.464599609375,298.4620361328125,302.2894592285156,293.1499938964844,293.1499938964844,279.75,36472.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333904147148132,1.0,0.0,0.0,3.792914390563965,3.7929399013519287,9.599295935913688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.57421875,0.0,1701.7335205078125,1895.4371337890625,0.0,2780.029296875,0.9356123805046082,1.0,0.0,3.0,1.0,0.0
17748360,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8004015684127808,0.3095751404762268,0.2811707556247711,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8506706357002258,0.375832587480545,0.3581809103488922,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8493525385856628,0.3738481104373932,0.2632806897163391,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8262052536010742,0.3421154916286468,0.3264736533164978,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6895458698272705,0.195880502462387,0.8957361578941345,284.8890991210937,284.95001220703125,297.1274108886719,295.4263000488281,297.1781921386719,297.2195129394531,284.8923645019531,1.0,0.4994308650493622,0.7364122271537781,0.7364122271537781,1.0,1.0,-2.550873041152954,1.1334295272827148,1.4174435138702393,0.5532969236373901,0.882372260093689,0.882372260093689,0.0,131.94424438476562,120.0,57864.37890625,0.0,1516.5111083984375,1.0,279.7569274902344,283.4869384765625,298.4510498046875,302.2283935546875,293.1499938964844,293.1499938964844,280.04998779296875,38756.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355513215065002,1.0,0.0,0.0,3.70465087890625,3.704675912857056,9.157730573861044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.2646484375,0.0,1615.7564697265625,1895.4371337890625,0.0,2800.18115234375,0.9195844531059264,1.0,0.0,3.0,1.0,0.0
17748420,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8094466924667358,0.3099035024642944,0.2810011208057403,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8602861166000366,0.3765796422958374,0.3584535419940948,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8587172031402588,0.3743531703948974,0.263288140296936,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8351067900657654,0.3428139388561249,0.3267183005809784,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6976803541183472,0.1960892379283905,0.8950657248497009,285.0257263183594,284.95001220703125,297.140625,295.4281311035156,297.1837158203125,297.21881103515625,285.03057861328125,1.0,0.4946665465831756,0.735548734664917,0.735548734664917,1.0,1.0,-2.550494909286499,1.1329615116119385,1.417533278465271,0.5530202984809875,0.9751590490341188,0.9751590490341188,0.0,126.09485626220705,120.0,57118.86328125,0.0,1490.579833984375,1.0,280.0025939941406,283.63525390625,298.3977966308594,302.0199890136719,293.1499938964844,293.1499938964844,280.04998779296875,34183.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294722437858582,1.0,0.0,0.0,3.749907970428467,3.749932527542114,9.382844154970372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.5908203125,0.0,1633.2216796875,1895.4371337890625,0.0,2743.533447265625,0.9281042218208312,1.0,0.0,3.0,1.0,0.0
17748480,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8194376826286316,0.3104708194732666,0.2812301516532898,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8715708255767822,0.377532809972763,0.3590599596500397,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8697816729545593,0.375093400478363,0.2635838389396667,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8454667925834656,0.3437057137489319,0.3272695541381836,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7070339322090149,0.196442574262619,0.8953076601028442,285.02374267578125,284.95001220703125,297.1539306640625,295.4300842285156,297.1905822753906,297.220458984375,285.0219421386719,1.0,0.4908326864242553,0.7346852421760559,0.7346852421760559,1.0,1.0,-2.552804470062256,1.1337834596633911,1.4190208911895752,0.5533931851387024,1.0,1.0,0.0,120.13421630859376,108.0,57280.31640625,0.0,1467.713134765625,1.0,280.0428771972656,283.6255187988281,298.410400390625,302.0809936523437,293.1499938964844,293.1499938964844,279.75,33101.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277485370635986,1.0,0.0,0.0,3.8235254287719727,3.823550701141357,9.754865004651947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.2744140625,0.0,1712.2132568359375,1895.4371337890625,0.0,2727.49658203125,0.9423519968986512,1.0,0.0,3.0,1.0,0.0
17748540,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.829961895942688,0.3106157779693603,0.2813592851161957,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8840813040733337,0.378154307603836,0.3595950901508331,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8820534944534302,0.3754432499408722,0.263814628124237,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8570181131362915,0.3442969024181366,0.3277595639228821,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7167946100234985,0.1966389864683151,0.8954998850822449,284.8736877441406,284.95001220703125,297.1673583984375,295.4320983886719,297.1957702636719,297.2191162109375,284.8663024902344,1.0,0.4868462979793548,0.7338217496871948,0.7338217496871948,1.0,1.0,-2.554703712463379,1.134392261505127,1.420311450958252,0.5537276268005371,0.9020614624023438,0.9020614624023438,0.0,114.15355682373048,108.0,58219.19921875,0.0,1444.17578125,1.0,279.7945251464844,283.4547424316406,298.4676818847656,302.3062438964844,293.1499938964844,293.1499938964844,279.75,36672.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343561887741089,1.0,0.0,0.0,3.81196928024292,3.811995029449463,9.6959877282643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.943359375,0.0,1726.200927734375,1895.4371337890625,0.0,2789.03369140625,0.9400171041488647,1.0,0.0,3.0,1.0,0.0
17748600,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8410741686820984,0.3105377554893493,0.28109872341156,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8975220322608948,0.3785731196403503,0.3597930669784546,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8952099680900574,0.3755590915679931,0.2637545466423034,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8696136474609375,0.3446981310844421,0.3279403746128082,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.726475179195404,0.1967143416404724,0.8948525786399841,284.8841552734375,284.95001220703125,297.1808776855469,295.4342041015625,297.1998596191406,297.2156066894531,284.8874816894531,1.0,0.4825188517570495,0.732958197593689,0.732958197593689,1.0,1.0,-2.5539982318878174,1.133757472038269,1.420240879058838,0.5533817410469055,0.882217526435852,0.882217526435852,0.0,108.16885375976562,96.0,57947.109375,0.0,1417.20166015625,1.0,279.7568054199219,283.4779968261719,298.4564208984375,302.2408142089844,293.1499938964844,293.1499938964844,280.04998779296875,39023.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362250924110413,1.0,0.0,0.0,3.718471765518189,3.718497037887573,9.226187103195116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.7353515625,0.0,1633.73291015625,1895.4371337890625,0.0,2806.46728515625,0.9228325486183168,1.0,0.0,3.0,1.0,0.0
17748660,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8539829850196838,0.3109522461891174,0.2809978127479553,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9132404923439026,0.3793754279613495,0.3601056337356567,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9104338884353638,0.3761175870895386,0.2637932896614074,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8841041922569275,0.3454440236091614,0.3282205164432525,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.737196683883667,0.1969924569129943,0.8944476246833801,285.0239562988281,284.95001220703125,297.19451904296875,295.4364318847656,297.2060546875,297.2157287597656,285.0290222167969,1.0,0.4783298373222351,0.732161819934845,0.732161819934845,1.0,1.0,-2.554144382476806,1.1335632801055908,1.4205812215805054,0.5531983375549316,0.975948691368103,0.975948691368103,0.0,102.16984558105467,96.0,57194.83984375,0.0,1391.2803955078125,1.0,280.0028686523437,283.6297912597656,298.4034118652344,302.030029296875,293.1499938964844,293.1499938964844,280.04998779296875,34349.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298616409301758,1.0,0.0,0.0,3.76057767868042,3.760602474212648,9.43631448535598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.90625,0.0,1646.983154296875,1895.4371337890625,0.0,2747.15771484375,0.9306548237800598,1.0,0.0,3.0,1.0,0.0
