time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8696436882019043,0.3115921020507812,0.2812949120998382,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9331379532814026,0.3803775310516357,0.3607584834098816,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.929947018623352,0.3768937289714813,0.2641181945800781,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9011644721031188,0.3463689386844635,0.3288072943687439,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7499545216560364,0.1974026560783386,0.8949590921401978,285.0239562988281,284.95001220703125,297.20831298828125,295.43878173828125,297.2134704589844,297.21807861328125,285.0223083496094,1.0,0.4744431376457214,0.731365442276001,0.731365442276001,1.0,1.0,-2.556993246078491,1.1346551179885864,1.4223382472991943,0.553723931312561,1.0,1.0,0.0,96.16305541992188,84.0,57362.60546875,0.0,1368.7783203125,1.0,280.04296875,283.62176513671875,298.4171142578125,302.092041015625,293.1499938964844,293.1499938964844,279.75,33207.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279693126678467,1.0,0.0,0.0,3.83292007446289,3.8329453468322754,9.802860176932882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.6337890625,0.0,1724.41748046875,1895.4371337890625,0.0,2729.55029296875,0.944535791873932,1.0,0.0,3.0,1.0,0.0
17748780,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8878068327903748,0.3118002116680145,0.2814834117889404,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9550878405570984,0.381039947271347,0.3613346517086029,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.951817750930786,0.3772611916065216,0.2643666863441467,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9219590425491332,0.346976488828659,0.3293194472789764,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.76496821641922,0.1976442784070968,0.8953737616539001,284.8751525878906,284.95001220703125,297.22222900390625,295.4412536621094,297.2191467285156,297.2172241210937,284.86773681640625,1.0,0.470414787530899,0.7305690050125122,0.7305690050125122,1.0,1.0,-2.55932879447937,1.135485053062439,1.4238437414169312,0.5541847944259644,0.9048033952713012,0.9048033952713012,0.0,90.16529083251952,84.0,58316.87109375,0.0,1345.6072998046875,1.0,279.7943420410156,283.45172119140625,298.4755554199219,302.3191833496094,293.1499938964844,293.1499938964844,279.75,36671.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834490180015564,1.0,0.0,0.0,3.821406841278076,3.821432590484619,9.74405793385813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.0380859375,0.0,1737.62158203125,1895.4371337890625,0.0,2790.282958984375,0.9421854615211488,1.0,0.0,3.0,1.0,0.0
17748840,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9085157513618468,0.3117746114730835,0.2812741696834564,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9769861698150636,0.3814904987812042,0.3615660667419433,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9738622903823853,0.3773763477802276,0.2643120884895324,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9463881850242616,0.3473773598670959,0.3295071125030517,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7824112772941589,0.1977533996105194,0.8949010372161865,284.88494873046875,284.95001220703125,297.2362976074219,295.4438171386719,297.22369384765625,297.214111328125,284.88824462890625,1.0,0.4660282731056213,0.7297726273536682,0.7297726273536682,1.0,1.0,-2.5589499473571777,1.1350200176239014,1.4239299297332764,0.5539376139640808,0.8848864436149597,0.8848864436149597,0.0,84.17472076416016,87.0,58059.11328125,0.0,1318.998046875,1.0,279.7567138671875,283.4740905761719,298.46551513671875,302.25604248046875,293.1499938964844,293.1499938964844,280.04998779296875,38982.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836344301700592,1.0,0.0,0.0,3.729527950286865,3.72955322265625,9.28113308873435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.0458984375,0.0,1646.25927734375,1895.4371337890625,0.0,2807.580078125,0.925265371799469,1.0,0.0,3.0,1.0,0.0
17748900,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9040203094482422,0.3122215867042541,0.2814842164516449,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.973069429397583,0.382314532995224,0.362190306186676,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.969596266746521,0.37791508436203,0.264555424451828,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9417837858200072,0.348107099533081,0.3300660252571106,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7788397669792175,0.1980485916137695,0.8959730863571167,285.02764892578125,284.95001220703125,297.25048828125,295.446533203125,297.230224609375,297.21441650390625,285.0330810546875,1.0,0.4682123363018036,0.7289761900901794,0.7289761900901794,1.0,1.0,-2.562194585800171,1.1363102197647097,1.4258843660354614,0.5544847249984741,0.981195032596588,0.981195032596588,0.0,85.51459503173828,87.0,57352.66015625,0.0,1328.9530029296875,1.0,280.00311279296875,283.62841796875,298.41357421875,302.0476989746094,293.1499938964844,293.1499938964844,280.04998779296875,34302.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300127387046814,1.0,0.0,0.0,3.772324562072754,3.772349357604981,9.495358881395076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.083984375,0.0,1660.43701171875,1895.4371337890625,0.0,2748.564208984375,0.9332740902900696,1.0,0.0,3.0,1.0,0.0
17748960,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9002035856246948,0.3128612637519836,0.2820707261562347,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9694001078605652,0.3833165466785431,0.3631431460380554,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9656171798706056,0.378645122051239,0.2650712728500366,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.937541663646698,0.3489911556243896,0.330915629863739,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7756045460700989,0.1984447836875915,0.8978660106658936,285.0311889648437,284.95001220703125,297.2648620605469,295.44940185546875,297.2378234863281,297.21661376953125,285.0301818847656,1.0,0.470048040151596,0.7281600832939148,0.7281600832939148,1.0,1.0,-2.567957162857056,1.1387779712677002,1.429179310798645,0.5557388663291931,1.0,1.0,0.0,86.9576416015625,90.0,57558.26171875,0.0,1342.5849609375,1.0,280.0430603027344,283.6233825683594,298.4285583496094,302.1138000488281,293.1499938964844,293.1499938964844,279.75,33312.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282464146614075,1.0,0.0,0.0,3.843357563018799,3.843383073806762,9.856321412371472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.3310546875,0.0,1737.9464111328125,1895.4371337890625,0.0,2732.127685546875,0.9468375444412231,1.0,0.0,3.0,1.0,0.0
17749020,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8961830735206604,0.3130460083484649,0.282526284456253,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9654616117477416,0.3839611113071441,0.36400306224823,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9613335132598876,0.3789514601230621,0.2654981315135956,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9330739974975586,0.349541038274765,0.3316733539104461,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7722628712654114,0.1986484974622726,0.8995491862297058,284.885009765625,284.95001220703125,297.2793884277344,295.452392578125,297.2436218261719,297.21551513671875,284.87713623046875,1.0,0.471742033958435,0.7273439764976501,0.7273439764976501,1.0,1.0,-2.572988271713257,1.1408790349960327,1.432109236717224,0.5568707585334778,0.916409969329834,0.916409969329834,0.0,88.44142150878906,90.0,58607.69921875,0.0,1355.5123291015625,1.0,279.7940979003906,283.453125,298.48809814453125,302.3465270996094,293.1499938964844,293.1499938964844,279.75,36258.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349238038063049,1.0,0.0,0.0,3.839816093444824,3.8398420810699454,9.83816562438733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.736328125,0.0,1756.8184814453125,1895.4371337890625,0.0,2794.327392578125,0.946248471736908,1.0,0.0,3.0,1.0,0.0
17749080,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8914518356323242,0.3129467964172363,0.2825526595115661,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9607959389686584,0.3843538463115692,0.3644922375679016,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9562405943870544,0.378968596458435,0.2656049430370331,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9279065132141112,0.3498505651950836,0.3320840001106262,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.768440306186676,0.1986867636442184,0.9002236723899841,284.8891906738281,284.95001220703125,297.2940979003906,295.4555358886719,297.2480773925781,297.2117919921875,284.89227294921875,1.0,0.4730648994445801,0.7265278697013855,0.7265278697013855,1.0,1.0,-2.575043201446533,1.1415600776672363,1.4334831237792969,0.5572302937507629,0.894987940788269,0.894987940788269,0.0,89.94444274902344,93.0,58425.4921875,0.0,1364.7430419921875,1.0,279.756591796875,283.4691162109375,298.479736328125,302.29083251953125,293.1499938964844,293.1499938964844,280.04998779296875,38568.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837092399597168,1.0,0.0,0.0,3.7582719326019287,3.7582974433898926,9.424746849617804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.1484375,0.0,1676.7860107421875,1895.4371337890625,0.0,2814.561767578125,0.93133807182312,1.0,0.0,3.0,1.0,0.0
17749140,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8870747685432434,0.3133074045181274,0.282693088054657,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9563049077987672,0.3851058185100555,0.3650587499141693,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.951342761516571,0.3794035911560058,0.2657802999019623,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9230647087097168,0.3504818975925445,0.3325569629669189,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7648484110832214,0.1988973170518875,0.9009662866592408,285.0308532714844,284.95001220703125,297.3089599609375,295.4588317871094,297.2544860839844,297.2113647460937,285.03631591796875,1.0,0.474511444568634,0.7257117629051208,0.7257117629051208,1.0,1.0,-2.577559471130371,1.1424756050109863,1.4350838661193848,0.5576266646385193,0.991829514503479,0.991829514503479,0.0,91.44121551513672,93.0,57695.48828125,0.0,1374.5595703125,1.0,280.0037841796875,283.6230773925781,298.4285583496094,302.0843200683594,293.1499938964844,293.1499938964844,280.04998779296875,34220.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310456275939941,1.0,0.0,0.0,3.8009824752807617,3.8010077476501465,9.64017772275838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.46875,0.0,1693.856689453125,1895.4371337890625,0.0,2758.181396484375,0.939565896987915,1.0,0.0,3.0,1.0,0.0
17749200,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8835540413856506,0.3138929605484009,0.2832193672657013,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9525076746940612,0.3860578536987304,0.3659568130970001,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9472113847732544,0.3800647556781769,0.2662379741668701,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9190792441368104,0.3512964844703674,0.3333301842212677,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7618743777275085,0.1992280483245849,0.9025360345840454,285.0381774902344,284.95001220703125,297.3240051269531,295.4623107910156,297.2621459960937,297.2131042480469,285.03778076171875,1.0,0.476269006729126,0.7248956561088562,0.7248956561088562,1.0,1.0,-2.5826337337493896,1.1446057558059692,1.4380279779434204,0.5586867928504944,1.0,1.0,0.0,92.93264770507812,96.0,57851.53125,0.0,1387.68603515625,1.0,280.0432434082031,283.6231384277344,298.4429931640625,302.1478881835937,293.1499938964844,293.1499938964844,279.75,33634.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293837904930115,1.0,0.0,0.0,3.862625598907471,3.8626513481140137,9.955396080840728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.2734375,0.0,1764.107666015625,1895.4371337890625,0.0,2742.7099609375,0.9513776302337646,1.0,0.0,3.0,1.0,0.0
17749260,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8799846172332764,0.3140500783920288,0.2836419343948364,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.948624551296234,0.3866721391677856,0.3667821884155273,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9429832696914672,0.3803336918354034,0.266630470752716,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9151254892349244,0.3518025577068329,0.3340376913547516,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7589277625083923,0.19938525557518,0.9039790034294128,284.8921813964844,284.95001220703125,297.3392639160156,295.4659423828125,297.2681579589844,297.2118530273437,284.883544921875,1.0,0.4778982400894165,0.7239943742752075,0.7239943742752075,1.0,1.0,-2.587193250656128,1.146445631980896,1.4407474994659424,0.5596523284912109,0.9276323914527892,0.9276323914527892,0.0,94.43387603759766,96.0,58938.7578125,0.0,1400.2296142578125,1.0,279.793701171875,283.450927734375,298.5018615722656,302.3807373046875,293.1499938964844,293.1499938964844,279.75,36019.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360080718994141,1.0,0.0,0.0,3.8646535873413086,3.8646798133850098,9.965851859305983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.75,0.0,1785.5025634765625,1895.4371337890625,0.0,2804.442138671875,0.9518712162971495,1.0,0.0,3.0,1.0,0.0
17749320,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8757926821708679,0.3139040768146515,0.2836364209651947,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9440869092941284,0.3870190382003784,0.3672368228435516,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9380419850349426,0.3803010284900665,0.2667081952095032,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9106767177581788,0.3520590960979461,0.3344041109085083,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7555807828903198,0.1993751972913742,0.9044471979141236,284.8897399902344,284.95001220703125,297.35467529296875,295.4697265625,297.2727966308594,297.2078857421875,284.8926086425781,1.0,0.4791560769081116,0.7230930328369141,0.7230930328369141,1.0,1.0,-2.588832378387451,1.1468899250030518,1.441942572593689,0.5598624348640442,0.9028964638710022,0.9028964638710022,0.0,95.9433822631836,99.0,58763.8359375,0.0,1409.0286865234375,1.0,279.7564697265625,283.4610595703125,298.4942321777344,302.3266906738281,293.1499938964844,293.1499938964844,279.45001220703125,38400.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382071256637573,1.0,0.0,0.0,3.788241147994995,3.788267135620117,9.575655894877857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.5048828125,0.0,1711.1180419921875,1895.4371337890625,0.0,2824.968994140625,0.9378572106361388,1.0,0.0,3.0,1.0,0.0
17749380,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.8716787099838257,0.3137326538562774,0.2835938930511474,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.9395350813865662,0.387322336435318,0.3676382303237915,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.9331043362617492,0.3802268505096435,0.2667460441589355,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.9064083695411682,0.3522716760635376,0.3347172141075134,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.7522740364074707,0.1993217915296554,0.9046736359596252,284.8030700683594,284.95001220703125,297.3703308105469,295.4737243652344,297.2774963378906,297.20391845703125,284.8064270019531,1.0,0.4803558886051178,0.7221917510032654,0.7221917510032654,1.0,1.0,-2.589958667755127,1.147092342376709,1.4428664445877075,0.559914231300354,0.8110768795013428,0.8110768795013428,0.0,97.44841003417967,99.0,59121.796875,0.0,1417.14697265625,1.0,279.4986572265625,283.36492919921875,298.51385498046875,302.4496765136719,293.1499938964844,293.1499938964844,279.45001220703125,43531.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431704640388489,1.0,0.0,0.0,3.6482279300689697,3.6482532024383545,8.880904260877287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.015625,0.0,1587.5228271484375,1895.4371337890625,0.0,2871.3505859375,0.9075215458869934,1.0,0.0,3.0,1.0,0.0
17749440,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8676456809043884,0.3137394189834595,0.2835173904895782,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9349889159202576,0.3877538740634918,0.3679909706115722,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.928199291229248,0.3803076148033142,0.266748309135437,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9023629426956176,0.3525975048542022,0.3349820971488952,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7490138411521912,0.1993173658847808,0.904688596725464,284.885498046875,284.95001220703125,297.3861694335937,295.4779052734375,297.282958984375,297.2010192871094,284.8882751464844,1.0,0.4815230667591095,0.7212904691696167,0.7212904691696167,1.0,1.0,-2.590627670288086,1.1470805406570437,1.4435471296310425,0.5598166584968567,0.8317810893058777,0.8317810893058777,0.0,98.95027923583984,102.0,58840.21875,0.0,1424.658447265625,1.0,279.45819091796875,283.4436340332031,298.4848937988281,302.33306884765625,293.1499938964844,293.1499938964844,279.75,41283.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422889113426208,1.0,0.0,0.0,3.526908159255981,3.526932001113892,8.300066838273779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.52734375,0.0,1438.6873779296875,1895.4371337890625,0.0,2863.107666015625,0.8831136226654053,1.0,0.0,3.0,1.0,0.0
17749500,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8643019795417786,0.3142143785953522,0.2837743461132049,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9310888051986694,0.3885767161846161,0.3686244487762451,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9240225553512572,0.3808371424674988,0.266991913318634,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8989771008491516,0.3532812595367431,0.3355015218257904,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7462230920791626,0.1995268166065216,0.9053733944892884,285.0169372558594,284.95001220703125,297.4022216796875,295.4822692871094,297.29052734375,297.20184326171875,285.0204467773437,1.0,0.4829906225204468,0.7203891277313232,0.7203891277313232,1.0,1.0,-2.5934324264526367,1.1480915546417236,1.4453407526016235,0.5602230429649353,0.9190263152122498,0.9190263152122498,0.0,100.44281768798828,102.0,58217.12109375,0.0,1434.9510498046875,1.0,279.6983642578125,283.5838928222656,298.436279296875,302.1244201660156,293.1499938964844,293.1499938964844,279.75,34821.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346968293190002,1.0,0.0,0.0,3.575493335723877,3.57551646232605,8.530317927579745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.2744140625,0.0,1443.2076416015625,1895.4371337890625,0.0,2792.210205078125,0.8899943828582764,1.0,0.0,3.0,1.0,0.0
17749560,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8615961074829102,0.3147947788238525,0.2843470871448517,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9278401136398317,0.3895153999328613,0.3695484399795532,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9205653667449952,0.3814916312694549,0.267478883266449,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8961600661277771,0.3540754020214081,0.3362888395786285,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7439091205596924,0.1998246908187866,0.9068660140037536,285.0085754394531,284.95001220703125,297.4184875488281,295.48681640625,297.2989196777344,297.2039794921875,285.0073547363281,1.0,0.4847226142883301,0.7195253372192383,0.7195253372192383,1.0,1.0,-2.5985538959503174,1.1502093076705933,1.4483447074890137,0.5612595081329346,0.9353617429733276,0.9353617429733276,0.0,101.93405151367188,105.0,58427.671875,0.0,1448.329345703125,1.0,279.7415771484375,283.5700988769531,298.4565124511719,302.1942138671875,293.1499938964844,293.1499938964844,279.45001220703125,33483.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832161545753479,1.0,0.0,0.0,3.648785352706909,3.64880895614624,8.883619102562079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.12109375,0.0,1512.99560546875,1895.4371337890625,0.0,2768.576416015625,0.9032379984855652,1.0,0.0,3.0,1.0,0.0
17749620,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8587211966514587,0.3149213194847107,0.284744918346405,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9244523644447328,0.390095978975296,0.3703444898128509,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9169740676879884,0.3817315399646759,0.2678526937961578,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8932287693023682,0.3545442521572113,0.3369627594947815,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7415430545806885,0.1999436467885971,0.9081328511238098,284.8770446777344,284.95001220703125,297.4349975585937,295.4915771484375,297.3056030273437,297.2029113769531,284.8734130859375,1.0,0.4862849414348602,0.7186615467071533,0.7186615467071533,1.0,1.0,-2.602774381637573,1.1518826484680176,1.450891613960266,0.5621250867843628,0.846688985824585,0.846688985824585,0.0,103.43611145019533,105.0,59230.1484375,0.0,1460.60009765625,1.0,279.4985656738281,283.42266845703125,298.5185852050781,302.4205627441406,293.1499938964844,293.1499938964844,279.45001220703125,37962.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380152583122253,1.0,0.0,0.0,3.611888885498047,3.611912965774536,8.704865877007251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.79296875,0.0,1505.711181640625,1895.4371337890625,0.0,2823.177490234375,0.895713210105896,1.0,0.0,3.0,1.0,0.0
17749680,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8553732633590698,0.3148864507675171,0.2847743630409241,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.920600950717926,0.3905281722545624,0.370821475982666,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9129224419593812,0.3818060159683227,0.2679563760757446,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8898921608924866,0.3548734486103058,0.3373440504074096,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7388752102851868,0.1999649256467819,0.9085781574249268,284.9120483398437,284.95001220703125,297.4517517089844,295.4965515136719,297.3115234375,297.2002258300781,284.9142761230469,1.0,0.4875510334968567,0.7177977561950684,0.7177977561950684,1.0,1.0,-2.6045024394989014,1.1523717641830444,1.452130675315857,0.5623283982276917,0.8500605821609497,0.8500605821609497,0.0,104.9437255859375,108.0,59043.5859375,0.0,1469.5986328125,1.0,279.4582214355469,283.4614562988281,298.5123291015625,302.3610534667969,293.1499938964844,293.1499938964844,279.75,38755.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839326024055481,1.0,0.0,0.0,3.5241711139678955,3.5241942405700684,8.287188961730863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.474609375,0.0,1417.5367431640625,1895.4371337890625,0.0,2835.4189453125,0.8799409866333008,1.0,0.0,3.0,1.0,0.0
17749740,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.852372944355011,0.3152576684951782,0.2849604487419128,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9171115756034852,0.3912858664989471,0.371419757604599,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9092986583709716,0.3822559416294098,0.2681659460067749,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8868434429168701,0.3554979860782623,0.3378327786922455,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7364212870597839,0.2001522183418274,0.9092594385147096,285.03173828125,284.95001220703125,297.4687194824219,295.5017395019531,297.3192443847656,297.2005615234375,285.0347595214844,1.0,0.4889723062515259,0.7169339656829834,0.7169339656829834,1.0,1.0,-2.6070985794067383,1.1532846689224243,1.453813910484314,0.5626870393753052,0.9364734292030334,0.9364734292030334,0.0,106.44173431396484,108.0,58480.98046875,0.0,1479.7340087890625,1.0,279.69854736328125,283.5898742675781,298.4685363769531,302.1706237792969,293.1499938964844,293.1499938964844,279.75,33619.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332849740982056,1.0,0.0,0.0,3.586625099182129,3.5866479873657227,8.583516546423198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.5703125,0.0,1446.296142578125,1895.4371337890625,0.0,2779.04638671875,0.8911958932876587,1.0,0.0,3.0,1.0,0.0
17749800,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8499231934547424,0.3157459497451782,0.2854451239109039,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9142144322395324,0.3921553790569305,0.3722801804542541,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9063297510147096,0.3828299045562744,0.2685967981815338,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8842825293540955,0.3562276065349579,0.3385615348815918,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7343493103981018,0.2004158943891525,0.910625696182251,285.01812744140625,284.95001220703125,297.4859619140625,295.5071716308594,297.3277587890625,297.2021484375,285.0160827636719,1.0,0.4906275570392608,0.7160702347755432,0.7160702347755432,1.0,1.0,-2.611748456954956,1.155167579650879,1.4565808773040771,0.5635865926742554,0.9535441994667052,0.9535441994667052,0.0,107.9356460571289,111.0,58736.86328125,0.0,1492.6380615234375,1.0,279.7416687011719,283.5703430175781,298.4877014160156,302.2448425292969,293.1499938964844,293.1499938964844,279.45001220703125,32699.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317568898200989,1.0,0.0,0.0,3.669068813323975,3.6690924167633057,8.982660233414208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.4267578125,0.0,1529.6624755859375,1895.4371337890625,0.0,2764.806640625,0.9071727991104126,1.0,0.0,3.0,1.0,0.0
17749860,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.847316324710846,0.3157835304737091,0.2857642471790313,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9112200140953064,0.3926604390144348,0.3730102479457855,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9033011198043824,0.3829858601093292,0.2689150869846344,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.881607174873352,0.3566251695156097,0.3391734659671783,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7322049140930176,0.2004913836717605,0.9117251634597778,284.87701416015625,284.95001220703125,297.5034484863281,295.5128173828125,297.33453369140625,297.2005310058594,284.87213134765625,1.0,0.4921080470085144,0.7151509523391724,0.7151509523391724,1.0,1.0,-2.615453004837036,1.1565650701522827,1.4588879346847534,0.5642839670181274,0.860153079032898,0.860153079032898,0.0,109.4388427734375,111.0,59612.21484375,0.0,1504.3416748046875,1.0,279.4979553222656,283.41241455078125,298.5477600097656,302.47412109375,293.1499938964844,293.1499938964844,279.45001220703125,37150.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382641673088074,1.0,0.0,0.0,3.6460485458374015,3.646072864532471,8.870297847352049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.6298828125,0.0,1537.3753662109375,1895.4371337890625,0.0,2825.501708984375,0.9027991890907288,1.0,0.0,3.0,1.0,0.0
17749920,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8442478775978088,0.3156509399414062,0.2857096195220947,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9078336358070374,0.3930049240589142,0.3734099566936493,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8998822569847107,0.3829647600650787,0.2689560353755951,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8785303831100464,0.3568709790706634,0.3394816219806671,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.729742169380188,0.2004577964544296,0.9119516015052797,284.9047241210937,284.95001220703125,297.52117919921875,295.5186767578125,297.34051513671875,297.1972045898437,284.9072570800781,1.0,0.4932807087898254,0.7142316699028015,0.7142316699028015,1.0,1.0,-2.616560935974121,1.1567277908325195,1.4598332643508911,0.5642924904823303,0.8568694591522217,0.8568694591522217,0.0,110.94717407226562,114.0,59404.73046875,0.0,1512.571044921875,1.0,279.4579467773437,283.44635009765625,298.53985595703125,302.41339111328125,293.1499938964844,293.1499938964844,279.75,38615.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399925827980042,1.0,0.0,0.0,3.5583503246307373,3.5583739280700684,8.448716357634112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.2255859375,0.0,1452.649169921875,1895.4371337890625,0.0,2841.64599609375,0.8872509598731995,1.0,0.0,3.0,1.0,0.0
17749980,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8415080308914185,0.3159618377685547,0.2858242988586426,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9048336148262024,0.3937041759490967,0.3739388287067413,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8967688679695129,0.383352667093277,0.269110232591629,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8757293820381165,0.3574382066726684,0.3399035334587097,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.727461576461792,0.2006017714738845,0.9124122262001038,285.0278625488281,284.95001220703125,297.5391845703125,295.5248107910156,297.34844970703125,297.1971435546875,285.0310974121094,1.0,0.4946170151233673,0.7133123874664307,0.7133123874664307,1.0,1.0,-2.6185755729675293,1.1573330163955688,1.46124267578125,0.5644596815109253,0.9438037872314452,0.9438037872314452,0.0,112.44515228271484,114.0,58811.9296875,0.0,1521.9998779296875,1.0,279.6993408203125,283.5785827636719,298.49432373046875,302.2185974121094,293.1499938964844,293.1499938964844,279.75,33672.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340793251991272,1.0,0.0,0.0,3.617797613143921,3.6178207397460938,8.733368872526626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.73046875,0.0,1480.3746337890625,1895.4371337890625,0.0,2786.451904296875,0.8981614112854004,1.0,0.0,3.0,1.0,0.0
17750040,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8393157124519348,0.3164194822311401,0.2862698137760162,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9024332761764526,0.3945402204990387,0.3747574090957641,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8941997289657593,0.3838931322097778,0.2695089876651764,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8734199404716492,0.3581334948539734,0.3405904471874237,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7255508303642273,0.2008350491523742,0.9136173129081726,285.01641845703125,284.95001220703125,297.5574645996094,295.5311584472656,297.3573303222656,297.1986083984375,285.01446533203125,1.0,0.4962110221385956,0.7123931646347046,0.7123931646347046,1.0,1.0,-2.6228456497192383,1.1590030193328855,1.4638426303863523,0.5652177929878235,0.9614433646202089,0.9614433646202089,0.0,113.93844604492188,117.0,59056.61328125,0.0,1534.506103515625,1.0,279.7419128417969,283.5611267089844,298.5127258300781,302.2909240722656,293.1499938964844,293.1499938964844,279.45001220703125,32771.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832563579082489,1.0,0.0,0.0,3.698103904724121,3.6981277465820312,9.125391216002754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.021484375,0.0,1562.8707275390625,1895.4371337890625,0.0,2772.322998046875,0.913766622543335,1.0,0.0,3.0,1.0,0.0
17750100,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8369871377944946,0.3164336681365967,0.2865661382675171,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8999525308609009,0.3950180411338806,0.3754602372646332,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8915095925331116,0.384024053812027,0.2698079645633697,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8710188269615173,0.3585031926631927,0.3411743342876434,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7235694527626038,0.2008851915597915,0.9145957231521606,284.8744506835937,284.95001220703125,297.5760192871094,295.53778076171875,297.36456298828125,297.19696044921875,284.869384765625,1.0,0.4976451098918915,0.7114738821983337,0.7114738821983337,1.0,1.0,-2.6262874603271484,1.1602625846862793,1.4660249948501587,0.5658254623413086,0.8668175935745239,0.8668175935745239,0.0,115.44105529785156,117.0,59948.8203125,0.0,1545.9495849609375,1.0,279.497314453125,283.4017944335937,298.57275390625,302.5204772949219,293.1499938964844,293.1499938964844,279.45001220703125,37102.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390179872512817,1.0,0.0,0.0,3.676325559616089,3.676349878311157,9.018227729029604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.025390625,0.0,1570.96435546875,1895.4371337890625,0.0,2832.541259765625,0.9095853567123412,1.0,0.0,3.0,1.0,0.0
17750160,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8342109322547913,0.3162736892700195,0.286488801240921,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8970604538917542,0.3953329622745514,0.375833123922348,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8883742094039917,0.3839756548404693,0.2698307037353515,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8682368993759155,0.3587192893028259,0.341455340385437,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7212603092193604,0.2008261382579803,0.9147093892097472,284.90087890625,284.95001220703125,297.5948791503906,295.5446472167969,297.3710021972656,297.193603515625,284.9035949707031,1.0,0.4987749755382538,0.7105599641799927,0.7105599641799927,1.0,1.0,-2.6271462440490723,1.1602976322174072,1.466848611831665,0.5657530426979065,0.8614615201950073,0.8614615201950073,0.0,116.9490966796875,120.0,59731.07421875,0.0,1553.8841552734375,1.0,279.4577331542969,283.43511962890625,298.56549072265625,302.4596862792969,293.1499938964844,293.1499938964844,279.75,38691.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406893014907837,1.0,0.0,0.0,3.5874669551849365,3.5874907970428467,8.58754617638624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.0517578125,0.0,1484.498779296875,1895.4371337890625,0.0,2848.15576171875,0.8937267661094666,1.0,0.0,3.0,1.0,0.0
17750220,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8317322134971619,0.3165690004825592,0.2865836024284363,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8944329023361206,0.3960146605968475,0.3763392269611358,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8855299353599548,0.3843486309051513,0.2699697911739349,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8657131791114807,0.3592679500579834,0.3418540060520172,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7191049456596375,0.2009511739015579,0.9150696992874146,285.0269470214844,284.95001220703125,297.614013671875,295.5517883300781,297.3794250488281,297.19354248046875,285.0303955078125,1.0,0.5000728368759155,0.7096460461616516,0.7096460461616516,1.0,1.0,-2.6289427280426025,1.160790205001831,1.468152642250061,0.5658449530601501,0.9495916366577148,0.9495916366577148,0.0,118.44683074951172,120.0,59116.4609375,0.0,1563.07763671875,1.0,279.70001220703125,283.570556640625,298.5207214355469,302.2640075683594,293.1499938964844,293.1499938964844,279.75,33780.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346977829933167,1.0,0.0,0.0,3.644394397735596,3.644418001174927,8.862251092978113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.23828125,0.0,1510.3580322265625,1895.4371337890625,0.0,2792.219482421875,0.9041874408721924,1.0,0.0,3.0,1.0,0.0
17750280,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.82977294921875,0.3170211315155029,0.2870204746723175,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8922960162162781,0.3968429267406463,0.3771467506885528,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8832166194915771,0.3848847448825836,0.2703624367713928,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8636606931686401,0.3599542677402496,0.3425287306308746,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7173028588294983,0.2011720091104507,0.9162065982818604,285.0173645019531,284.95001220703125,297.6334533691406,295.5592041015625,297.3888854980469,297.1951599121094,285.0154724121094,1.0,0.5016378164291382,0.7087321281433105,0.7087321281433105,1.0,1.0,-2.633085012435913,1.1623893976211548,1.4706956148147583,0.5665500164031982,0.9685258865356444,0.9685258865356444,0.0,119.93980407714844,123.0,59356.58984375,0.0,1575.5152587890625,1.0,279.7421264648437,283.5548095703125,298.5401306152344,302.3370056152344,293.1499938964844,293.1499938964844,279.45001220703125,32844.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331129550933838,1.0,0.0,0.0,3.7231557369232178,3.723179817199707,9.249444588022016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.3095703125,0.0,1592.006591796875,1895.4371337890625,0.0,2777.443115234375,0.919478178024292,1.0,0.0,3.0,1.0,0.0
17750340,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8276750445365906,0.3170269131660461,0.2873115241527557,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8900570869445801,0.3973103165626526,0.3778419196605682,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8807899355888367,0.3850094676017761,0.2706584334373474,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8615222573280334,0.3603133261203766,0.343104213476181,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.715416431427002,0.2012103796005249,0.9171331524848938,284.8745422363281,284.95001220703125,297.6531677246094,295.56689453125,297.3966979980469,297.193603515625,284.8692321777344,1.0,0.5030476450920105,0.7078181505203247,0.7078181505203247,1.0,1.0,-2.636435270309448,1.1635953187942505,1.4728400707244873,0.5671157836914062,0.8735493421554565,0.8735493421554565,0.0,121.44217681884766,123.0,60271.19921875,0.0,1586.923828125,1.0,279.4967346191406,283.3939819335937,298.6011657714844,302.568603515625,293.1499938964844,293.1499938964844,279.45001220703125,37021.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394970893859863,1.0,0.0,0.0,3.703366994857788,3.703391551971436,9.151384006145236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.8408203125,0.0,1601.1126708984375,1895.4371337890625,0.0,2837.0166015625,0.9156476855278016,1.0,0.0,3.0,1.0,0.0
17750400,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8251227736473083,0.316847413778305,0.2872216999530792,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8874136209487915,0.397605687379837,0.3782005608081817,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8779277205467224,0.3849450945854187,0.270673543214798,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8590126633644104,0.3605108261108398,0.3433714210987091,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7131705284118652,0.2011356651782989,0.9171863198280334,284.8988952636719,284.95001220703125,297.6732482910156,295.5748596191406,297.4036560058594,297.1903076171875,284.9017028808594,1.0,0.5041500926017761,0.7069042325019836,0.7069042325019836,1.0,1.0,-2.6371634006500244,1.163557052612305,1.4736064672470093,0.5669916868209839,0.866376519203186,0.866376519203186,0.0,122.9502410888672,126.0,60053.09375,0.0,1594.7188720703125,1.0,279.45751953125,283.4256896972656,298.59521484375,302.5094299316406,293.1499938964844,293.1499938964844,279.75,38704.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411312103271484,1.0,0.0,0.0,3.614950180053711,3.6149742603302,8.719627544451214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.7841796875,0.0,1514.5623779296875,1895.4371337890625,0.0,2852.28564453125,0.8997963070869446,1.0,0.0,3.0,1.0,0.0
17750460,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8228327631950378,0.3171291053295135,0.2873007357120514,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8850151300430298,0.3982739150524139,0.3786902725696563,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8753347992897034,0.3853078782558441,0.2708028256893158,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8567367792129517,0.3610464930534363,0.3437544107437134,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7110480666160583,0.2012477666139602,0.9174808859825134,285.0272827148437,284.95001220703125,297.693603515625,295.5831298828125,297.41265869140625,297.1903381347656,285.0308837890625,1.0,0.505418598651886,0.7059993147850037,0.7059993147850037,1.0,1.0,-2.638811588287353,1.1639710664749146,1.4748406410217283,0.5670282244682312,0.9558054208755492,0.9558054208755492,0.0,124.44800567626952,126.0,59420.76953125,0.0,1603.7650146484375,1.0,279.7006530761719,283.5638122558594,298.5516052246094,302.31365966796875,293.1499938964844,293.1499938964844,279.75,33851.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350924849510193,1.0,0.0,0.0,3.66989541053772,3.669919013977051,8.986708053271286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.861328125,0.0,1539.2547607421875,1895.4371337890625,0.0,2795.900634765625,0.9099389314651488,1.0,0.0,3.0,1.0,0.0
17750520,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8210396766662598,0.3175761997699737,0.287729948759079,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8830907940864563,0.3990963399410248,0.3794894516468048,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8732535243034363,0.3858422040939331,0.27119180560112,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8549086451530457,0.3617272078990936,0.3444210588932037,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7092727422714233,0.2014602422714233,0.9185716509819032,285.019287109375,284.95001220703125,297.7143249511719,295.5916748046875,297.4227294921875,297.1920471191406,285.0174865722656,1.0,0.5069599151611328,0.7050943374633789,0.7050943374633789,1.0,1.0,-2.6428651809692383,1.1655192375183103,1.4773458242416382,0.5676919221878052,0.9762336611747742,0.9762336611747742,0.0,125.94083404541016,129.0,59659.62109375,0.0,1616.1820068359375,1.0,279.7423095703125,283.5494689941406,298.5721435546875,302.3877868652344,293.1499938964844,293.1499938964844,279.45001220703125,32888.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334639072418213,1.0,0.0,0.0,3.7475624084472656,3.747586727142334,9.371109399580746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.2333984375,0.0,1620.544677734375,1895.4371337890625,0.0,2780.71435546875,0.925026535987854,1.0,0.0,3.0,1.0,0.0
