time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8191001415252686,0.3175734281539917,0.2880158126354217,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8810684680938721,0.3995540738105774,0.3801782131195068,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8710642457008362,0.3859621286392212,0.2714861631393432,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8529974818229675,0.3620778024196625,0.3449907302856445,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7073984146118164,0.2014897316694259,0.9194619655609132,284.87530517578125,284.95001220703125,297.7353515625,295.6005249023437,297.4311218261719,297.1906433105469,284.8697509765625,1.0,0.5083490610122681,0.7041893601417542,0.7041893601417542,1.0,1.0,-2.646149158477783,1.1666847467422483,1.4794642925262451,0.5682240128517151,0.8809950947761536,0.8809950947761536,0.0,127.4430923461914,129.0,60600.578125,0.0,1627.58544921875,1.0,279.4961853027344,283.38677978515625,298.6343078613281,302.6217956542969,293.1499938964844,293.1499938964844,279.45001220703125,36900.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397979140281677,1.0,0.0,0.0,3.730456352233887,3.730481147766113,9.285754458687734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.943359375,0.0,1631.421142578125,1895.4371337890625,0.0,2839.827392578125,0.9217087030410768,1.0,0.0,3.0,1.0,0.0
17750640,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8166863918304443,0.317372977733612,0.2879128754138946,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8786472082138062,0.3998289108276367,0.380522608757019,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8684476613998413,0.3858816027641296,0.2714940309524536,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8507222533226013,0.3622574210166931,0.3452455103397369,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7051653861999512,0.2014009356498718,0.9194645881652832,284.89703369140625,284.95001220703125,297.7567138671875,295.6097106933594,297.43865966796875,297.18731689453125,284.8999328613281,1.0,0.5094261169433594,0.7032843828201294,0.7032843828201294,1.0,1.0,-2.6467602252960205,1.1665830612182615,1.4801772832870483,0.5680555105209351,0.8717749118804932,0.8717749118804932,0.0,128.9512481689453,132.0,60385.5859375,0.0,1635.254150390625,1.0,279.45733642578125,283.4163513183594,298.6297607421875,302.5646057128906,293.1499938964844,293.1499938964844,279.75,38685.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414145708084106,1.0,0.0,0.0,3.6431846618652335,3.643209218978882,8.856368935994396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.794921875,0.0,1545.65576171875,1895.4371337890625,0.0,2854.9345703125,0.9060094356536864,1.0,0.0,3.0,1.0,0.0
17750700,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8145038485527039,0.3176389038562774,0.2879744172096252,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.876450777053833,0.4004814624786377,0.3809943497180938,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8660784959793091,0.3862347900867462,0.2716134488582611,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8486573696136475,0.3627813160419464,0.3456135392189026,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7030889987945557,0.2015009522438049,0.9196984767913818,285.0277099609375,284.95001220703125,297.7784423828125,295.6191711425781,297.4482727050781,297.1874084472656,285.031494140625,1.0,0.5106661915779114,0.7023794651031494,0.7023794651031494,1.0,1.0,-2.6482629776000977,1.1669164896011353,1.4813464879989624,0.5680344104766846,0.9624796509742736,0.9624796509742736,0.0,130.4490966796875,132.0,59735.33984375,0.0,1644.150146484375,1.0,279.7012939453125,283.5570983886719,298.5873413085937,302.3688659667969,293.1499938964844,293.1499938964844,279.75,33917.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353427648544312,1.0,0.0,0.0,3.696073293685913,3.6960973739624015,9.115373131862724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.875,0.0,1569.257080078125,1895.4371337890625,0.0,2798.2353515625,0.9158370494842528,1.0,0.0,3.0,1.0,0.0
17750760,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8128088116645813,0.3180783092975616,0.2883939146995544,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8747119903564453,0.4012943506240845,0.3817825317382812,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8642039895057678,0.3867719769477844,0.2720004916191101,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8470209240913391,0.3634611070156097,0.3462746739387512,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7014024257659912,0.201706051826477,0.9207472801208496,285.0213623046875,284.95001220703125,297.8005065917969,295.62896728515625,297.458984375,297.1892395019531,285.0196228027344,1.0,0.5121849775314331,0.7014636993408203,0.7014636993408203,1.0,1.0,-2.6522321701049805,1.1684075593948364,1.4838244915008545,0.5686498284339905,0.9844850897789,0.9844850897789,0.0,131.94180297851562,135.0,59972.94921875,0.0,1656.5469970703125,1.0,279.7425231933594,283.5442199707031,298.6090393066406,302.4441833496094,293.1499938964844,293.1499938964844,279.45001220703125,32933.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336766958236694,1.0,0.0,0.0,3.7725651264190674,3.772589683532715,9.496570214651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.912109375,0.0,1650.139404296875,1895.4371337890625,0.0,2782.697998046875,0.9307144284248352,1.0,0.0,3.0,1.0,0.0
17750820,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8109546899795532,0.3180624842643738,0.2886715531349182,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8728778958320618,0.4017350673675537,0.3824598491191864,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8622304201126099,0.3868975639343261,0.2722983956336975,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.845307469367981,0.363813042640686,0.3468452095985412,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6996515393257141,0.20172780752182,0.9216060638427734,284.876220703125,284.95001220703125,297.8229064941406,295.6390686035156,297.4680480957031,297.1879272460937,284.8703918457031,1.0,0.5135552287101746,0.700547993183136,0.700547993183136,1.0,1.0,-2.6554598808288574,1.1695289611816406,1.4859309196472168,0.5691421627998352,0.8890377283096313,0.8890377283096313,0.0,133.44393920898438,135.0,60941.4296875,0.0,1667.9552001953125,1.0,279.4956359863281,283.379638671875,298.6723937988281,302.6806945800781,293.1499938964844,293.1499938964844,279.45001220703125,36769.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399617075920105,1.0,0.0,0.0,3.758295774459839,3.758321046829224,9.424866220797412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.810546875,0.0,1662.954345703125,1895.4371337890625,0.0,2841.357666015625,0.9279456734657288,1.0,0.0,3.0,1.0,0.0
17750880,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8085890412330627,0.3178330361843109,0.2885499596595764,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8706476092338562,0.4019761979579925,0.3827804923057556,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8598422408103943,0.3868177831172943,0.2723084688186645,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8432394862174988,0.3639903962612152,0.3470994234085083,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6975483894348145,0.2016257643699646,0.9215627312660216,284.8951110839844,284.95001220703125,297.845703125,295.6495056152344,297.4761657714844,297.18463134765625,284.89801025390625,1.0,0.5146089196205139,0.6996322870254517,0.6996322870254517,1.0,1.0,-2.6559669971466064,1.1693609952926636,1.486605882644653,0.5689239501953125,0.8776212930679321,0.8776212930679321,0.0,134.9521942138672,138.0,60731.73046875,0.0,1675.5103759765625,1.0,279.4571533203125,283.40679931640625,298.6693115234375,302.62567138671875,293.1499938964844,293.1499938964844,279.75,38652.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415624499320984,1.0,0.0,0.0,3.6725924015045166,3.672616958618164,8.99992187441967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.4091796875,0.0,1578.415771484375,1895.4371337890625,0.0,2856.31689453125,0.9124773740768432,1.0,0.0,3.0,1.0,0.0
17750940,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8064268827438354,0.3180726170539856,0.2885854542255401,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.868619441986084,0.4025948345661163,0.383219301700592,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8576851487159729,0.3871841430664062,0.27243173122406,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.841364860534668,0.3645235300064087,0.3474696576595306,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.6955912709236145,0.2017143070697784,0.921738862991333,285.028076171875,284.95001220703125,297.8688659667969,295.6603088378906,297.48638916015625,297.1847229003906,285.0321044921875,1.0,0.51582270860672,0.6987165212631226,0.6987165212631226,1.0,1.0,-2.657336711883545,1.169614553451538,1.4877221584320068,0.5688430666923523,0.9695969820022584,0.9695969820022584,0.0,136.4501190185547,138.0,60062.52734375,0.0,1684.2672119140625,1.0,279.7019348144531,283.55029296875,298.628173828125,302.4300231933594,293.1499938964844,293.1499938964844,279.75,33987.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354597091674805,1.0,0.0,0.0,3.7232296466827393,3.723253965377808,9.249812364942044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.630859375,0.0,1600.81640625,1895.4371337890625,0.0,2799.326171875,0.9219580888748168,1.0,0.0,3.0,1.0,0.0
17751000,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8047612309455872,0.3184950053691864,0.2889862358570099,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8670316338539124,0.4033790826797485,0.3839787542819977,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8560100793838501,0.3877502679824829,0.2728340029716491,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8399056792259216,0.3652264773845672,0.3481467962265014,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6940204501152039,0.2019130289554596,0.9227492809295654,285.0235595703125,284.95001220703125,297.89239501953125,295.6714172363281,297.497802734375,297.1866760253906,285.0218811035156,1.0,0.5173218250274658,0.6978008151054382,0.6978008151054382,1.0,1.0,-2.6612398624420166,1.171060562133789,1.490179419517517,0.5694180130958557,0.9932974576950072,0.9932974576950072,0.0,137.9426727294922,141.0,60298.91796875,0.0,1696.665283203125,1.0,279.7427062988281,283.5390014648437,298.6511535644531,302.506591796875,293.1499938964844,293.1499938964844,279.45001220703125,32984.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337558507919312,1.0,0.0,0.0,3.798419952392578,3.798444986343384,9.6271833172068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.7685546875,0.0,1681.165771484375,1895.4371337890625,0.0,2783.436279296875,0.9365984201431274,1.0,0.0,3.0,1.0,0.0
17751060,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8029472231864929,0.3184605836868286,0.2892486751079559,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8653521537780762,0.4037868678569793,0.3846278488636017,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8542442917823792,0.3879047036170959,0.2731527984142303,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8383748531341553,0.3656013607978821,0.3487399816513061,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.692391037940979,0.2019282132387161,0.923581063747406,284.8773193359375,284.95001220703125,297.91632080078125,295.6828918457031,297.5075378417969,297.1854553222656,284.8712158203125,1.0,0.5186765789985657,0.6968653202056885,0.6968653202056885,1.0,1.0,-2.664435625076294,1.172144889831543,1.4922906160354614,0.569872260093689,0.8977225422859192,0.8977225422859192,0.0,139.4446563720703,141.0,61295.546875,0.0,1708.109130859375,1.0,279.4950561523437,283.37255859375,298.7157287597656,302.7456970214844,293.1499938964844,293.1499938964844,279.45001220703125,36635.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399879932403564,1.0,0.0,0.0,3.786994695663452,3.787020206451416,9.569355370331325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.7509765625,0.0,1695.925048828125,1895.4371337890625,0.0,2841.602783203125,0.934388279914856,1.0,0.0,3.0,1.0,0.0
17751120,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8006298542022705,0.3182023763656616,0.2891059517860412,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8632833361625671,0.4039854407310486,0.3849128186702728,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8520709872245789,0.3878390192985534,0.2731780707836151,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8364928364753723,0.3657895922660827,0.3490103781223297,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6904120445251465,0.2018139809370041,0.9234969019889832,284.89312744140625,284.95001220703125,297.9406433105469,295.6947326660156,297.5163269042969,297.1821594238281,284.89605712890625,1.0,0.5197104215621948,0.6959298849105835,0.6959298849105835,1.0,1.0,-2.664863109588623,1.1719176769256592,1.492945432662964,0.5696057081222534,0.8840006589889526,0.8840006589889526,0.0,140.95298767089844,144.0,61093.86328125,0.0,1715.58154296875,1.0,279.4569396972656,283.39703369140625,298.7142639160156,302.6930847167969,293.1499938964844,293.1499938964844,279.75,38603.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415716290473938,1.0,0.0,0.0,3.7033326625823975,3.703357696533203,9.15121518119122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.98828125,0.0,1613.0814208984375,1895.4371337890625,0.0,2856.40234375,0.9192377924919128,1.0,0.0,3.0,1.0,0.0
17751180,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7985474467277527,0.3184220194816589,0.289118230342865,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8614010214805603,0.4045710265636444,0.3853146433830261,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8501046299934387,0.3882187604904175,0.273309975862503,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8347815275192261,0.3663333654403686,0.3493897020816803,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6885678768157959,0.2018918246030807,0.923619031906128,285.0284423828125,284.95001220703125,297.9653625488281,295.7069091796875,297.5272216796875,297.1822814941406,285.0326843261719,1.0,0.520900309085846,0.6949944496154785,0.6949944496154785,1.0,1.0,-2.666116952896118,1.1720943450927734,1.4940224885940552,0.569464385509491,0.9772521257400512,0.9772521257400512,0.0,142.45101928710938,144.0,60404.92578125,0.0,1724.218017578125,1.0,279.7026062011719,283.5433959960937,298.6745300292969,302.49761962890625,293.1499938964844,293.1499938964844,279.75,34061.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354399800300598,1.0,0.0,0.0,3.751537561416626,3.7515621185302734,9.391000617142709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.5537109375,0.0,1634.1856689453125,1895.4371337890625,0.0,2799.14208984375,0.9283406734466552,1.0,0.0,3.0,1.0,0.0
17751240,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7969951629638672,0.3188399374485016,0.2895087599754333,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8599497675895691,0.4053381681442261,0.3860511779785156,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8486000299453735,0.3888028860092163,0.2737237215042114,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8334677815437317,0.3670504093170166,0.350079208612442,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.6871057152748108,0.2020852416753769,0.9245949387550354,285.0259094238281,284.95001220703125,297.990478515625,295.7194519042969,297.53936767578125,297.18438720703125,285.0243530273437,1.0,0.5223817825317383,0.6940590143203735,0.6940590143203735,1.0,1.0,-2.6699674129486084,1.173492193222046,1.4964752197265625,0.5699924826622009,1.0,1.0,0.0,143.94345092773438,132.0,60638.78515625,0.0,1736.632568359375,1.0,279.742919921875,283.5338439941406,298.6988525390625,302.5755310058594,293.1499938964844,293.1499938964844,279.45001220703125,33061.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336979150772095,1.0,0.0,0.0,3.825066804885864,3.825092077255249,9.762730996953906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.96484375,0.0,1713.7608642578125,1895.4371337890625,0.0,2782.89599609375,0.94264817237854,1.0,0.0,3.0,1.0,0.0
17751300,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8055179715156555,0.3188174068927765,0.2895010411739349,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8691406846046448,0.4057390987873077,0.3864020407199859,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8573165535926819,0.3889772295951843,0.2738434970378876,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.841873824596405,0.3674394786357879,0.3503985106945038,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6946097612380981,0.2021037638187408,0.9240561723709106,284.8768310546875,284.95001220703125,298.0159912109375,295.7323608398437,297.54986572265625,297.183349609375,284.8701171875,1.0,0.5178380012512207,0.6931235194206238,0.6931235194206238,1.0,1.0,-2.6702702045440674,1.1731810569763184,1.4970890283584597,0.5697526335716248,0.9053994417190552,0.9053994417190552,0.0,138.0906219482422,132.0,61616.95703125,0.0,1710.42919921875,1.0,279.4945068359375,283.3641662597656,298.7645263671875,302.8158264160156,293.1499938964844,293.1499938964844,279.45001220703125,36551.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839846670627594,1.0,0.0,0.0,3.815277814865112,3.8153035640716553,9.712825885799248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.607421875,0.0,1729.252197265625,1895.4371337890625,0.0,2840.28271484375,0.9407448172569276,1.0,0.0,3.0,1.0,0.0
17751360,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8140028119087219,0.3185921311378479,0.289103239774704,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8789075613021851,0.4059443473815918,0.3863967955112457,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8665740489959717,0.3889390826225281,0.2736710011959076,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8508212566375732,0.3676501512527466,0.350395917892456,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7024391293525696,0.2020143270492553,0.9226594567298888,284.88824462890625,284.95001220703125,298.0419311523437,295.74566650390625,297.5594482421875,297.18035888671875,284.8911437988281,1.0,0.5135572552680969,0.6922004222869873,0.6922004222869873,1.0,1.0,-2.667899370193481,1.171622633934021,1.496276617050171,0.5687659978866577,0.887643039226532,0.887643039226532,0.0,132.14443969726562,120.0,61361.6015625,0.0,1679.9429931640625,1.0,279.456787109375,283.3861389160156,298.7640380859375,302.7616577148437,293.1499938964844,293.1499938964844,279.75,38716.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412929773330688,1.0,0.0,0.0,3.729556083679199,3.729581356048584,9.281274060413124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.330078125,0.0,1644.264892578125,1895.4371337890625,0.0,2853.7978515625,0.925096869468689,1.0,0.0,3.0,1.0,0.0
17751420,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8230689167976379,0.3188768327236175,0.2888815104961395,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8898502588272095,0.4065642058849334,0.3865253031253814,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8770451545715332,0.3893710374832153,0.2736144363880157,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8609445095062256,0.3682394921779632,0.3505147099494934,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7110174894332886,0.2021424025297165,0.921563446521759,285.0248107910156,284.95001220703125,298.0682983398437,295.7593688964844,297.57135009765625,297.1810607910156,285.02911376953125,1.0,0.5094228982925415,0.6912773251533508,0.6912773251533508,1.0,1.0,-2.666539430618286,1.1705565452575684,1.495983004570007,0.5679492950439453,0.9803069233894348,0.9803069233894348,0.0,126.15943145751952,120.0,60609.34765625,0.0,1650.78369140625,1.0,279.7031555175781,283.5349426269531,298.7251281738281,302.562744140625,293.1499938964844,293.1499938964844,279.75,34259.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349406719207764,1.0,0.0,0.0,3.772928237915039,3.7729530334472656,9.498397730567376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.4677734375,0.0,1660.821044921875,1895.4371337890625,0.0,2794.48486328125,0.9332726001739502,1.0,0.0,3.0,1.0,0.0
17751480,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8333947062492371,0.3193860650062561,0.2890650033950805,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9023855924606324,0.4073894023895263,0.3870136439800262,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8892024159431458,0.3900298476219177,0.2738568484783172,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8727341890335083,0.3690230250358581,0.3509652018547058,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.720178484916687,0.2024088054895401,0.921428918838501,285.0226745605469,284.95001220703125,298.0950927734375,295.7734375,297.5845947265625,297.18389892578125,285.02117919921875,1.0,0.5055913329124451,0.6903542280197144,0.6903542280197144,1.0,1.0,-2.668015241622925,1.1708236932754517,1.4971914291381836,0.5678615570068359,1.0,1.0,0.0,120.15779876708984,108.0,60791.91015625,0.0,1625.6021728515625,1.0,279.7430419921875,283.5265197753906,298.75054931640625,302.6386413574219,293.1499938964844,293.1499938964844,279.45001220703125,33310.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329495191574097,1.0,0.0,0.0,3.841996669769287,3.842021942138672,9.849342177403742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.8046875,0.0,1736.266845703125,1895.4371337890625,0.0,2775.919921875,0.9465734362602234,1.0,0.0,3.0,1.0,0.0
17751540,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8447333574295044,0.3194583356380462,0.2891368865966797,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9169628024101256,0.4078565239906311,0.3874181807041168,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9025338292121888,0.3902843594551086,0.2740271091461181,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8858195543289185,0.3694852292537689,0.3513454794883728,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7297407984733582,0.2025104761123657,0.9212185144424438,284.8758239746094,284.95001220703125,298.122314453125,295.78790283203125,297.5962829589844,297.1836853027344,284.8692932128906,1.0,0.5016183257102966,0.6894310712814331,0.6894310712814331,1.0,1.0,-2.6690008640289307,1.170841097831726,1.4981597661972046,0.567719042301178,0.9078222513198853,0.9078222513198853,0.0,114.16191864013672,108.0,61779.58203125,0.0,1599.7225341796875,1.0,279.49420166015625,283.35906982421875,298.8175048828125,302.878662109375,293.1499938964844,293.1499938964844,279.45001220703125,36677.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388283252716064,1.0,0.0,0.0,3.82987904548645,3.829905033111572,9.787311228137696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.8994140625,0.0,1747.97412109375,1895.4371337890625,0.0,2830.770263671875,0.944154977798462,1.0,0.0,3.0,1.0,0.0
17751600,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8570226430892944,0.3193040490150451,0.2888103425502777,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9334858059883118,0.4081125259399414,0.3874653577804565,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9177201390266418,0.3903087973594665,0.2739020586013794,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8999269008636475,0.3697542250156402,0.3514017462730407,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7399068474769592,0.2024903744459152,0.920149564743042,284.8883361816406,284.95001220703125,298.1499938964844,295.8027648925781,297.60693359375,297.1813049316406,284.8913269042969,1.0,0.4972979724407196,0.6885079741477966,0.6885079741477966,1.0,1.0,-2.6673004627227783,1.169588923454285,1.4977115392684937,0.5668820142745972,0.890670657157898,0.890670657157898,0.0,108.1717300415039,96.0,61544.078125,0.0,1570.08740234375,1.0,279.4566650390625,283.3817749023437,298.8191833496094,302.8271179199219,293.1499938964844,293.1499938964844,279.75,38747.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401050567626953,1.0,0.0,0.0,3.7445943355560303,3.744619607925415,9.356271561955508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.666015625,0.0,1662.0684814453125,1895.4371337890625,0.0,2842.696533203125,0.9284905195236206,1.0,0.0,3.0,1.0,0.0
17751660,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8714541792869568,0.3196426630020141,0.2886424958705902,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9517855048179626,0.4087700247764587,0.3876328766345978,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9359971284866332,0.3907905220985412,0.2738830149173736,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9168375730514526,0.3703914284706116,0.3515685498714447,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7517070770263672,0.2026754915714264,0.9193294048309326,285.02667236328125,284.95001220703125,298.1779479980469,295.8178405761719,297.6197204589844,297.18243408203125,285.0311584472656,1.0,0.4931284785270691,0.6876558661460876,0.6876558661460876,1.0,1.0,-2.6664867401123047,1.1688010692596436,1.497685790061951,0.5662151575088501,0.9848200678825378,0.9848200678825378,0.0,102.17034912109376,96.0,60799.890625,0.0,1541.67431640625,1.0,279.7034912109375,283.5322570800781,298.7826232910156,302.63104248046875,293.1499938964844,293.1499938964844,279.75,34289.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336966633796692,1.0,0.0,0.0,3.787598371505737,3.787623405456543,9.57240672505577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.990234375,0.0,1678.4263916015625,1895.4371337890625,0.0,2782.88427734375,0.9365865588188172,1.0,0.0,3.0,1.0,0.0
17751720,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.888952374458313,0.3201984465122223,0.2888697981834411,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.971339762210846,0.4096327722072601,0.3881556391716003,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9567159414291382,0.3914935886859894,0.27415731549263,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9380813241004944,0.3712176084518432,0.3520606756210327,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7660821080207825,0.2029896527528762,0.9194246530532836,285.0267944335937,284.95001220703125,298.2059326171875,295.8330078125,297.6336975097656,297.18560791015625,285.0257263183594,1.0,0.4892727732658386,0.6868037581443787,0.6868037581443787,1.0,1.0,-2.668421030044556,1.169306397438049,1.4991146326065063,0.5662569403648376,1.0,1.0,0.0,96.16243743896484,99.0,60976.890625,0.0,1517.0367431640625,1.0,279.7431640625,283.5262451171875,298.8098449707031,302.7093505859375,293.1499938964844,293.1499938964844,279.45001220703125,33480.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317192196846008,1.0,0.0,0.0,3.853400707244873,3.853426218032837,9.907899993777392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.8994140625,0.0,1751.5511474609375,1895.4371337890625,0.0,2764.455810546875,0.9492066502571106,1.0,0.0,3.0,1.0,0.0
17751780,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8857265114784241,0.3203034996986389,0.2892511487007141,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9681570529937744,0.4101296663284302,0.3888798356056213,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9531307816505432,0.3917833268642425,0.2745676636695862,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9344890713691713,0.3717139065265655,0.3527645468711853,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7634167671203613,0.2031272202730178,0.920765459537506,284.8830871582031,284.95001220703125,298.2340393066406,295.8481750488281,297.6459045410156,297.1856384277344,284.8763732910156,1.0,0.4914385974407196,0.6859515905380249,0.6859515905380249,1.0,1.0,-2.672698974609375,1.1709117889404297,1.501787185668945,0.5668977499008179,0.9166653156280518,0.9166653156280518,0.0,97.51199340820312,99.0,62053.76953125,0.0,1529.1005859375,1.0,279.4939270019531,283.3598327636719,298.8779602050781,302.9537048339844,293.1499938964844,293.1499938964844,279.45001220703125,36431.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376293778419495,1.0,0.0,0.0,3.8464510440826416,3.846477031707764,9.872194368654164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.7646484375,0.0,1766.3154296875,1895.4371337890625,0.0,2819.574462890625,0.9478772282600404,1.0,0.0,3.0,1.0,0.0
17751840,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8815454244613647,0.3201256692409515,0.2892041802406311,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.964008629322052,0.4103655815124511,0.3892213106155395,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9484732747077942,0.3917953073978424,0.2746648490428924,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9298962950706482,0.3719747066497803,0.3531230092048645,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7600744962692261,0.2031036168336868,0.9211456775665284,284.892822265625,284.95001220703125,298.2621765136719,295.8634338378906,297.6566772460937,297.1830444335937,284.8957824707031,1.0,0.4926024079322815,0.6850994825363159,0.6850994825363159,1.0,1.0,-2.674060344696045,1.1711270809173584,1.5029332637786863,0.5668501853942871,0.899569034576416,0.899569034576416,0.0,98.97444152832033,102.0,61902.78515625,0.0,1537.655517578125,1.0,279.4565734863281,283.3786926269531,298.8814392089844,302.9095764160156,293.1499938964844,293.1499938964844,279.75,38427.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391329646110535,1.0,0.0,0.0,3.769460201263428,3.76948595046997,9.480945095674542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.3662109375,0.0,1688.933349609375,1895.4371337890625,0.0,2833.61572265625,0.9338071942329408,1.0,0.0,3.0,1.0,0.0
17751900,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8776190280914307,0.3204079270362854,0.2892753779888153,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.959938108921051,0.4109782576560974,0.3896477520465851,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9439619183540344,0.3922361135482788,0.2748410105705261,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9255090951919556,0.3725774884223938,0.3535595238208771,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7568783760070801,0.2032535076141357,0.921617865562439,285.0330505371094,284.95001220703125,298.2903747558594,295.8786926269531,297.6693115234375,297.18365478515625,285.03790283203125,1.0,0.493915855884552,0.6842473745346069,0.6842473745346069,1.0,1.0,-2.675957202911377,1.1716080904006958,1.5043491125106812,0.5668512582778931,0.9966863393783568,0.9966863393783568,0.0,100.4556655883789,102.0,61196.4375,0.0,1547.0555419921875,1.0,279.7040710449219,283.5307312011719,298.845947265625,302.7177734375,293.1499938964844,293.1499938964844,279.75,34161.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330221176147461,1.0,0.0,0.0,3.8140056133270255,3.814030885696411,9.706350283522625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.4287109375,0.0,1709.03173828125,1895.4371337890625,0.0,2776.595947265625,0.9423888921737672,1.0,0.0,3.0,1.0,0.0
17751960,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8744527697563171,0.3209059238433838,0.2897273600101471,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9564701318740844,0.4117972552776336,0.3904195129871368,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9401801824569702,0.3928979337215423,0.2753013074398041,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9218742847442628,0.3733658790588379,0.3543084859848022,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7542149424552917,0.2035169601440429,0.9229030013084412,285.04107666015625,284.95001220703125,298.31866455078125,295.8940124511719,297.6830749511719,297.1863098144531,285.0409240722656,1.0,0.4955460131168365,0.6833348274230957,0.6833348274230957,1.0,1.0,-2.680422782897949,1.17326557636261,1.5071572065353394,0.5674802660942078,1.0,1.0,0.0,101.94126892089844,105.0,61369.75390625,0.0,1560.083740234375,1.0,279.7433166503906,283.5328063964844,298.87310791015625,302.7969665527344,293.1499938964844,293.1499938964844,279.45001220703125,33770.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312752842903137,1.0,0.0,0.0,3.870651483535767,3.8706772327423096,9.99680878521758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.9814453125,0.0,1775.103271484375,1895.4371337890625,0.0,2760.3203125,0.9532785415649414,1.0,0.0,3.0,1.0,0.0
17752020,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8712133169174194,0.3209724426269531,0.2900723218917846,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9528900384902954,0.4122625887393951,0.3911158144474029,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9362958073616028,0.3931609392166137,0.2756935656070709,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9182172417640686,0.3738327026367187,0.3549878001213074,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7515498995780945,0.2036033719778061,0.9240420460700988,284.8969116210937,284.95001220703125,298.34698486328125,295.90936279296875,297.69512939453125,297.1859130859375,284.88885498046875,1.0,0.4970452487468719,0.6824222803115845,0.6824222803115845,1.0,1.0,-2.684335231781006,1.1746411323547363,1.509694218635559,0.5680362582206726,0.933093786239624,0.933093786239624,0.0,103.4404296875,105.0,62516.75390625,0.0,1572.432373046875,1.0,279.4935302734375,283.3623046875,298.9407958984375,303.04498291015625,293.1499938964844,293.1499938964844,279.45001220703125,35932.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837308943271637,1.0,0.0,0.0,3.87437891960144,3.8744051456451416,1.0016071883001132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.6513671875,0.0,1796.8856201171875,1895.4371337890625,0.0,2816.58349609375,0.954115867614746,1.0,0.0,3.0,1.0,0.0
17752080,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.867364227771759,0.3207333087921142,0.2899846732616424,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9486560821533204,0.4124423265457153,0.391419768333435,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9317194223403932,0.3931193351745605,0.2757657766342163,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9140211939811708,0.3740419149398803,0.355311781167984,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7484899759292603,0.2035222500562667,0.9241957068443298,284.8953857421875,284.95001220703125,298.3753662109375,295.9247436523437,297.70562744140625,297.1827697753906,284.89801025390625,1.0,0.4981672167778015,0.6815097332000732,0.6815097332000732,1.0,1.0,-2.6852593421936035,1.174604058265686,1.5106552839279177,0.56783527135849,0.9108474254608154,0.9108474254608154,0.0,104.94931030273438,108.0,62383.00390625,0.0,1580.640380859375,1.0,279.4563903808594,283.37127685546875,298.9447326660156,303.0042419433594,293.1499938964844,293.1499938964844,279.1499938964844,38095.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390341997146606,1.0,0.0,0.0,3.8059937953948975,3.80601978302002,9.665614015830215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.255859375,0.0,1730.089111328125,1895.4371337890625,0.0,2832.693115234375,0.9416528940200806,1.0,0.0,3.0,1.0,0.0
17752140,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.8635733127593994,0.3204625844955444,0.2898578643798828,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.9443730711936952,0.4125670790672302,0.3916619718074798,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.9271578788757324,0.3930301964282989,0.275797039270401,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.909939467906952,0.3742023706436157,0.3555810749530792,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.7454502582550049,0.2033950686454773,0.924104869365692,284.80841064453125,284.95001220703125,298.40380859375,295.9401550292969,297.716064453125,297.1794738769531,284.8119812011719,1.0,0.4992292523384094,0.680597186088562,0.680597186088562,1.0,1.0,-2.6856513023376465,1.1743172407150269,1.5113340616226196,0.5674729943275452,0.8203362822532654,0.8203362822532654,0.0,106.45418548583984,108.0,62788.09375,0.0,1588.08447265625,1.0,279.1981201171875,283.27410888671875,298.9750671386719,303.14276123046875,293.1499938964844,293.1499938964844,279.1499938964844,43011.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434394001960754,1.0,0.0,0.0,3.67564058303833,3.675666093826294,9.01486828297493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.1728515625,0.0,1614.71435546875,1895.4371337890625,0.0,2873.865966796875,0.9133696556091307,1.0,0.0,3.0,1.0,0.0
17752200,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.859846293926239,0.3203754127025604,0.2896962761878967,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9400599598884584,0.4128266274929046,0.3918487727642059,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.922640860080719,0.3931024074554443,0.275791734457016,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9060088992118835,0.3744858205318451,0.3558010160923004,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.742437481880188,0.2033185213804245,0.9237996339797974,284.88818359375,284.95001220703125,298.43231201171875,295.9555969238281,297.72711181640625,297.1772766113281,284.8907470703125,1.0,0.5002590417861938,0.6796846389770508,0.6796846389770508,1.0,1.0,-2.68557071685791,1.1738102436065674,1.5117604732513428,0.5669572353363037,0.8408475518226624,0.8408475518226624,0.0,107.95594787597656,111.0,62537.48828125,0.0,1594.8489990234375,1.0,279.157958984375,283.34869384765625,298.9592590332031,303.0403137207031,293.1499938964844,293.1499938964844,279.45001220703125,40871.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423050045967102,1.0,0.0,0.0,3.564944267272949,3.5649683475494385,8.480057545057207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.1689453125,0.0,1476.1846923828125,1895.4371337890625,0.0,2863.25830078125,0.8910499811172485,1.0,0.0,3.0,1.0,0.0
17752260,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8567672967910767,0.3207671344280243,0.289873331785202,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9363436698913574,0.4135053753852844,0.3923321664333343,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9188396334648132,0.3936370313167572,0.2760335505008697,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9027856588363647,0.3751487731933594,0.3562898933887481,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.739854633808136,0.2034582048654556,0.9241685271263124,285.0196228027344,284.95001220703125,298.4608154296875,295.9710388183594,297.74029541015625,297.1787414550781,285.0225830078125,1.0,0.5015974044799805,0.678756833076477,0.678756833076477,1.0,1.0,-2.6876800060272217,1.1743314266204834,1.5133486986160278,0.5669384002685547,0.9292648434638976,0.9292648434638976,0.0,109.4482192993164,111.0,61925.2890625,0.0,1604.680908203125,1.0,279.3993225097656,283.4889831542969,298.9253845214844,302.8446350097656,293.1499938964844,293.1499938964844,279.45001220703125,34693.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349242210388184,1.0,0.0,0.0,3.613990068435669,3.614013671875,8.714996511116624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.3544921875,0.0,1483.796875,1895.4371337890625,0.0,2794.3310546875,0.8983761072158813,1.0,0.0,3.0,1.0,0.0
17752320,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8542936444282532,0.321266770362854,0.2903742790222168,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.933246910572052,0.4143132865428924,0.3931300640106201,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9157409071922302,0.3942988216876983,0.2765263319015503,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9001765251159668,0.3759267926216125,0.3570625483989715,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7377140522003174,0.2036847174167633,0.925350546836853,285.0107421875,284.95001220703125,298.4894104003906,295.9865417480469,297.7542419433594,297.1815490722656,285.0095520019531,1.0,0.503208339214325,0.6778289675712585,0.6778289675712585,1.0,1.0,-2.6921803951263428,1.1759666204452517,1.5162138938903809,0.5675466060638428,0.9459245204925536,0.9459245204925536,0.0,110.93917083740234,114.0,62167.51171875,0.0,1617.9298095703125,1.0,279.4418640136719,283.4754943847656,298.95703125,302.9299621582031,293.1499938964844,293.1499938964844,279.1499938964844,33480.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325222730636597,1.0,0.0,0.0,3.684958696365357,3.6849825382232666,9.060632919499768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.3193359375,0.0,1553.37841796875,1895.4371337890625,0.0,2771.93798828125,0.9113719463348388,1.0,0.0,3.0,1.0,0.0
17752380,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8516489267349243,0.321307510137558,0.2906994223594665,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.929993212223053,0.4147449731826782,0.3937976956367492,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9125149846076964,0.3945349752902984,0.2769028544425964,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8974422216415405,0.3763621747493744,0.357715368270874,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7355092763900757,0.2037286460399627,0.9262949228286744,284.8788757324219,284.95001220703125,298.5180053710937,296.00201416015625,297.76629638671875,297.1810913085937,284.8756408691406,1.0,0.5046453475952148,0.67690110206604,0.67690110206604,1.0,1.0,-2.6957502365112305,1.1771451234817505,1.5186049938201904,0.5679851770401001,0.85745769739151,0.85745769739151,0.0,112.44126892089844,114.0,63027.9609375,0.0,1629.9334716796875,1.0,279.1977233886719,283.32733154296875,299.0263977050781,303.1706237792969,293.1499938964844,293.1499938964844,279.1499938964844,37756.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379523754119873,1.0,0.0,0.0,3.6519596576690674,3.651983976364136,8.899082217794785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.7900390625,0.0,1548.4979248046875,1895.4371337890625,0.0,2822.590087890625,0.9046370387077332,1.0,0.0,3.0,1.0,0.0
