time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8485426306724548,0.3211902976036072,0.2906539738178253,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9262522459030152,0.4150209128856659,0.3941292464733124,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9088569283485411,0.3946073949337005,0.2770042419433594,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8942984938621521,0.3766569197177887,0.358063131570816,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7330016493797302,0.2036770582199096,0.92641282081604,284.9129333496094,284.95001220703125,298.5466613769531,296.0175476074219,297.7774353027344,297.1789855957031,284.9149780273437,1.0,0.5057822465896606,0.6759732961654663,0.6759732961654663,1.0,1.0,-2.696777105331421,1.177127242088318,1.5196499824523926,0.56775963306427,0.8608394861221313,0.8608394861221313,0.0,113.94895935058594,117.0,62873.1328125,0.0,1638.3385009765625,1.0,279.15789794921875,283.3637084960937,299.0301513671875,303.1219787597656,293.1499938964844,293.1499938964844,279.45001220703125,38501.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388922810554504,1.0,0.0,0.0,3.572037935256958,3.572061538696289,8.513839020451996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.59375,0.0,1466.46728515625,1895.4371337890625,0.0,2831.367431640625,0.8902847766876221,1.0,0.0,3.0,1.0,0.0
17752500,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8457656502723694,0.3214933574199676,0.2907723486423492,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9228401184082032,0.4156476557254791,0.3945909440517425,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9056188464164734,0.3950729072093963,0.2772180140018463,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8914322853088379,0.3772701323032379,0.3585294783115387,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7306889295578003,0.203797236084938,0.9267826676368712,285.0335388183594,284.95001220703125,298.5753479003906,296.0330505371094,297.79034423828125,297.179931640625,285.03619384765625,1.0,0.5070841312408447,0.6750454306602478,0.6750454306602478,1.0,1.0,-2.6987314224243164,1.1775542497634888,1.5211772918701172,0.567695140838623,0.9485110640525818,0.9485110640525818,0.0,115.44670867919922,117.0,62312.33203125,0.0,1648.0438232421875,1.0,279.39971923828125,283.4933776855469,298.9994201660156,302.9419250488281,293.1499938964844,293.1499938964844,279.45001220703125,33612.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329352140426636,1.0,0.0,0.0,3.6331496238708496,3.6331729888916016,8.807646167952043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.5859375,0.0,1496.7203369140625,1895.4371337890625,0.0,2775.7861328125,0.9015106558799744,1.0,0.0,3.0,1.0,0.0
17752560,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8435181379318237,0.3219212591648102,0.2912009358406067,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9200020432472228,0.4164008498191833,0.3953382074832916,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.903011679649353,0.3956688642501831,0.2776635289192199,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8890455961227417,0.3779965341091156,0.3592541217803955,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7287378907203674,0.2039954662322998,0.9278573393821716,285.02008056640625,284.95001220703125,298.60406494140625,296.048583984375,297.8039245605469,297.1820678710937,285.0181884765625,1.0,0.5086318850517273,0.6740950345993042,0.6740950345993042,1.0,1.0,-2.702840566635132,1.1789734363555908,1.523867130279541,0.5681771039962769,0.9662333130836488,0.9662333130836488,0.0,116.94025421142578,120.0,62597.09765625,0.0,1660.85888671875,1.0,279.4420166015625,283.4747009277344,299.02899169921875,303.0303039550781,293.1499938964844,293.1499938964844,279.1499938964844,32773.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314352631568909,1.0,0.0,0.0,3.7123053073883057,3.712329387664795,9.195612733492452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.6162109375,0.0,1579.0474853515625,1895.4371337890625,0.0,2761.810302734375,0.9169787764549256,1.0,0.0,3.0,1.0,0.0
17752620,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8411133885383606,0.3218924105167389,0.2914654910564422,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9170397520065308,0.4167696535587311,0.3959526717662811,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9003047347068787,0.3958348631858825,0.2779944837093353,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8865367770195007,0.3783731460571289,0.3598569631576538,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7267038822174072,0.2040029764175415,0.9286630749702454,284.8785095214844,284.95001220703125,298.6328125,296.0641174316406,297.815673828125,297.1810607910156,284.8739929199219,1.0,0.5100022554397583,0.6731446385383606,0.6731446385383606,1.0,1.0,-2.7059924602508545,1.1799229383468628,1.526069402694702,0.5684833526611328,0.8729145526885986,0.8729145526885986,0.0,118.44341278076172,120.0,63535.9375,0.0,1672.359619140625,1.0,279.19696044921875,283.31573486328125,299.0955810546875,303.27325439453125,293.1499938964844,293.1499938964844,279.1499938964844,36966.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374323844909668,1.0,0.0,0.0,3.69299840927124,3.693022966384888,9.10021185518417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.982421875,0.0,1588.8525390625,1895.4371337890625,0.0,2817.735595703125,0.9133231043815612,1.0,0.0,3.0,1.0,0.0
17752680,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8382498025894165,0.3216899633407593,0.2913499176502228,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.913634479045868,0.4169656932353973,0.3962163627147674,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8971334099769592,0.3958213925361633,0.2780410945415497,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8836186528205872,0.3785939216613769,0.3601416945457458,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7243427634239197,0.2039028108119964,0.9285914301872252,284.90496826171875,284.95001220703125,298.6615600585937,296.07965087890625,297.8264465332031,297.1783142089844,284.9073486328125,1.0,0.5110589265823364,0.6721941828727722,0.6721941828727722,1.0,1.0,-2.70648455619812,1.1796218156814575,1.526862621307373,0.5680992603302002,0.8692184686660767,0.8692184686660767,0.0,119.9518585205078,123.0,63359.64453125,0.0,1680.0357666015625,1.0,279.1575927734375,283.3470764160156,299.0971069335937,303.22271728515625,293.1499938964844,293.1499938964844,279.45001220703125,38372.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387463688850403,1.0,0.0,0.0,3.613136291503906,3.613160371780396,8.710879342288536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.7294921875,0.0,1510.1116943359375,1895.4371337890625,0.0,2830.0048828125,0.899166464805603,1.0,0.0,3.0,1.0,0.0
17752740,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8356947302818298,0.3219464123249054,0.2914082407951355,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9105807542800904,0.4175431132316589,0.3966162800788879,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8942561149597168,0.3962361216545105,0.2782065570354461,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8809678554534912,0.3791612088680267,0.3605507612228393,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7221460342407227,0.203986644744873,0.9287695288658142,285.02960205078125,284.95001220703125,298.6903381347656,296.0951843261719,297.8390808105469,297.1788024902344,285.0325927734375,1.0,0.5122883915901184,0.6712437868118286,0.6712437868118286,1.0,1.0,-2.707934617996216,1.1797806024551392,1.5281541347503662,0.567876935005188,0.9576643705368042,0.9576643705368042,0.0,121.44960021972656,123.0,62760.94921875,0.0,1689.0679931640625,1.0,279.4006652832031,283.481201171875,299.0641174316406,303.03729248046875,293.1499938964844,293.1499938964844,279.45001220703125,33696.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329203128814697,1.0,0.0,0.0,3.670589685440064,3.6706135272979736,8.990108995021728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.3408203125,0.0,1538.866943359375,1895.4371337890625,0.0,2775.6474609375,0.909911811351776,1.0,0.0,3.0,1.0,0.0
17752800,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8336724042892456,0.3223612010478973,0.2918117344379425,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9081249833106996,0.4182751774787903,0.3973317742347717,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8919169902801514,0.3968125879764557,0.2786287665367126,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8788066506385803,0.3798673450946808,0.3612455725669861,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.720306932926178,0.2041627019643783,0.9297166466712952,285.018798828125,284.95001220703125,298.7191467285156,296.1107177734375,297.8525695800781,297.1807861328125,285.0169677734375,1.0,0.5137895941734314,0.670293390750885,0.670293390750885,1.0,1.0,-2.711758136749268,1.1810442209243774,1.53071391582489,0.5682653784751892,0.9763676524162292,0.9763676524162292,0.0,122.94247436523438,126.0,63031.5625,0.0,1701.562255859375,1.0,279.4423217773437,283.4649353027344,299.0922241210937,303.1229553222656,293.1499938964844,293.1499938964844,279.1499938964844,32865.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314502239227295,1.0,0.0,0.0,3.747282028198242,3.747306346893311,9.369707640871638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.0625,0.0,1620.0380859375,1895.4371337890625,0.0,2761.9501953125,0.9249317049980164,1.0,0.0,3.0,1.0,0.0
17752860,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8315126299858093,0.322325587272644,0.292068749666214,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9056093096733092,0.4186294376850128,0.3979308009147644,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8894544243812561,0.396966278553009,0.2789497077465057,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8765472769737244,0.3802293539047241,0.361833244562149,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7183846235275269,0.2041529566049575,0.9304375052452089,284.8760070800781,284.95001220703125,298.7479553222656,296.1262512207031,297.8642578125,297.1796875,284.8711853027344,1.0,0.515129029750824,0.6693351864814758,0.6693351864814758,1.0,1.0,-2.714749813079834,1.1818937063217163,1.5328562259674072,0.5685095191001892,0.8816714286804199,0.8816714286804199,0.0,124.44501495361328,126.0,63990.7890625,0.0,1712.90625,1.0,279.1961975097656,283.3041076660156,299.1578063964844,303.3655090332031,293.1499938964844,293.1499938964844,279.1499938964844,36894.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374064564704895,1.0,0.0,0.0,3.729726791381836,3.729751586914064,9.282122732656716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.783203125,0.0,1630.53125,1895.4371337890625,0.0,2817.49365234375,0.9215713739395142,1.0,0.0,3.0,1.0,0.0
17752920,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8288993239402771,0.3221078217029571,0.2919433116912842,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9027393460273744,0.4188053905963897,0.3981780409812927,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8865432143211365,0.3969340324401855,0.2789854109287262,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8738950490951538,0.3804304897785187,0.3621016442775726,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7161142826080322,0.2040337175130844,0.9302851557731628,284.9005126953125,284.95001220703125,298.7767944335937,296.1417541503906,297.8749389648437,297.1768798828125,284.903076171875,1.0,0.5161559581756592,0.6683770418167114,0.6683770418167114,1.0,1.0,-2.715080738067627,1.1814929246902466,1.5335878133773804,0.5680660605430603,0.8753064870834351,0.8753064870834351,0.0,125.9532241821289,129.0,63802.32421875,0.0,1720.375244140625,1.0,279.1573181152344,283.3343505859375,299.1590576171875,303.3139953613281,293.1499938964844,293.1499938964844,279.45001220703125,38447.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838689923286438,1.0,0.0,0.0,3.6488687992095934,3.648893117904663,8.884025533006934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.2275390625,0.0,1550.2139892578125,1895.4371337890625,0.0,2829.477783203125,0.9071207642555236,1.0,0.0,3.0,1.0,0.0
17752980,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8265636563301086,0.3223616778850555,0.2919922173023224,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9001734256744385,0.4193756878376007,0.3985641002655029,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8839122653007507,0.3973433971405029,0.2791416645050049,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8714938759803772,0.3809901773929596,0.3624969720840454,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7139811515808105,0.2041050046682357,0.9303903579711914,285.02862548828125,284.95001220703125,298.8056335449219,296.1572570800781,297.88751220703125,297.17730712890625,285.0318908691406,1.0,0.5173587203025818,0.667418897151947,0.667418897151947,1.0,1.0,-2.7163875102996826,1.181559920310974,1.534827709197998,0.5677856206893921,0.9652214050292968,0.9652214050292968,0.0,127.45076751708984,129.0,63173.85546875,0.0,1729.2435302734375,1.0,279.4014587402344,283.47235107421875,299.1259155273437,303.1261901855469,293.1499938964844,293.1499938964844,279.45001220703125,33830.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328248858451843,1.0,0.0,0.0,3.703138589859009,3.703162670135498,9.15025509584666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.6005859375,0.0,1576.6298828125,1895.4371337890625,0.0,2774.75830078125,0.9172943830490112,1.0,0.0,3.0,1.0,0.0
17753040,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8247420787811279,0.3227874040603637,0.2924004197120666,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.898102343082428,0.420113205909729,0.3992796242237091,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.881809651851654,0.3979276716709137,0.2795653343200683,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8695681691169739,0.3817001581192016,0.3631907403469085,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7121996879577637,0.2042758613824844,0.9312992095947266,285.0201416015625,284.95001220703125,298.83447265625,296.1727600097656,297.9010314941406,297.1794128417969,285.0184020996094,1.0,0.5188443064689636,0.6664607524871826,0.6664607524871826,1.0,1.0,-2.7201709747314453,1.1827785968780518,1.537392497062683,0.5681399703025818,0.9855841398239136,0.9855841398239136,0.0,128.94329833984375,132.0,63435.6328125,0.0,1741.768310546875,1.0,279.44256591796875,283.4581298828125,299.1539001464844,303.21124267578125,293.1499938964844,293.1499938964844,279.1499938964844,32961.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313201665878296,1.0,0.0,0.0,3.777817726135254,3.777842283248901,9.523032531433272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.876953125,0.0,1656.541259765625,1895.4371337890625,0.0,2760.73876953125,0.9319056868553162,1.0,0.0,3.0,1.0,0.0
17753100,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.822780191898346,0.3227592408657074,0.2926666140556335,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8959296345710754,0.4204703867435455,0.3998835384845733,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8795922994613647,0.3980863392353058,0.2798914611339569,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8675512671470642,0.3820635974407196,0.3637817502021789,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7103196382522583,0.2042615115642547,0.9320001602172852,284.87615966796875,284.95001220703125,298.8633117675781,296.188232421875,297.9127197265625,297.17840576171875,284.8710632324219,1.0,0.5201733708381653,0.6655026078224182,0.6655026078224182,1.0,1.0,-2.7231662273406982,1.183607578277588,1.5395586490631104,0.5683673024177551,0.8904425501823425,0.8904425501823425,0.0,130.44558715820312,132.0,64419.6171875,0.0,1753.1920166015625,1.0,279.1955261230469,283.2953491210937,299.21929931640625,303.45477294921875,293.1499938964844,293.1499938964844,279.1499938964844,36797.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372237086296082,1.0,0.0,0.0,3.762615919113159,3.762641191482544,9.446546300750924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.71875,0.0,1668.254638671875,1895.4371337890625,0.0,2815.787841796875,0.928966224193573,1.0,0.0,3.0,1.0,0.0
17753160,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8203496932983398,0.3225341439247131,0.2925410866737366,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8933389782905579,0.4206368029117584,0.4001274406909942,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8769325017929077,0.3980452418327331,0.2799257040023803,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8651484847068787,0.3822548687458038,0.3640459775924682,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.70804762840271,0.2041321843862533,0.931815266609192,284.89794921875,284.95001220703125,298.89215087890625,296.20367431640625,297.9233703613281,297.1755676269531,284.900634765625,1.0,0.5211846828460693,0.6645472049713135,0.6645472049713135,1.0,1.0,-2.72344708442688,1.183164358139038,1.5402828454971311,0.5678988099098206,0.8817094564437866,0.8817094564437866,0.0,131.953857421875,135.0,64229.07421875,0.0,1760.61474609375,1.0,279.1571044921875,283.3235168457031,299.2207336425781,303.4036560058594,293.1499938964844,293.1499938964844,279.45001220703125,38456.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838495671749115,1.0,0.0,0.0,3.682409048080444,3.682433843612671,9.04809894564096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.8505859375,0.0,1588.0718994140625,1895.4371337890625,0.0,2827.663818359375,0.9145484566688538,1.0,0.0,3.0,1.0,0.0
17753220,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8181635737419128,0.3227869570255279,0.2925848662853241,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8909823894500732,0.4212045073509216,0.4005064666271209,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.874530553817749,0.3984523415565491,0.2800770401954651,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8629735708236694,0.3828108310699463,0.3644337356090545,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7059181332588196,0.2041960060596466,0.9318783283233644,285.02886962890625,284.95001220703125,298.9209899902344,296.2190856933594,297.9359130859375,297.176025390625,285.0323791503906,1.0,0.5223686099052429,0.6635918021202087,0.6635918021202087,1.0,1.0,-2.7246737480163574,1.1831743717193604,1.5414992570877075,0.5675825476646423,0.9730993509292604,0.9730993509292604,0.0,133.45147705078125,135.0,63574.6484375,0.0,1769.408447265625,1.0,279.4021911621094,283.4647521972656,299.1876220703125,303.214111328125,293.1499938964844,293.1499938964844,279.45001220703125,33931.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326221108436584,1.0,0.0,0.0,3.733962774276733,3.733987331390381,9.303219599132716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.8232421875,0.0,1612.771484375,1895.4371337890625,0.0,2772.868408203125,0.9242647290229796,1.0,0.0,3.0,1.0,0.0
17753280,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8164790272712708,0.3232228457927704,0.2929978370666504,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8891099691390991,0.4219506680965423,0.4012254476547241,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8726412653923035,0.3990451991558075,0.2805034220218658,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8612557053565979,0.3835264146327972,0.3651290237903595,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7041859030723572,0.2043648660182953,0.9327671527862548,285.0223999023437,284.95001220703125,298.9498291015625,296.2344665527344,297.9494323730469,297.1782531738281,285.0207214355469,1.0,0.5238425731658936,0.662636399269104,0.662636399269104,1.0,1.0,-2.728447914123535,1.1843678951263428,1.5440800189971924,0.567916214466095,0.9952945113182068,0.9952945113182068,0.0,134.94383239746094,138.0,63830.3125,0.0,1782.0081787109375,1.0,279.4427795410156,283.4522705078125,299.21551513671875,303.298828125,293.1499938964844,293.1499938964844,279.1499938964844,33032.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311060667037964,1.0,0.0,0.0,3.80700945854187,3.807034492492676,9.670773124526022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.79296875,0.0,1691.8070068359375,1895.4371337890625,0.0,2758.74462890625,0.9385591745376588,1.0,0.0,3.0,1.0,0.0
17753340,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8146464824676514,0.3232011497020721,0.2932723462581634,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8871424794197083,0.4223142862319946,0.4018372893333435,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8706436157226562,0.3992087543010711,0.2808349430561065,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.859451413154602,0.3838919103145599,0.3657244443893432,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7023861408233643,0.204348012804985,0.9334598779678344,284.8770446777344,284.95001220703125,298.9786376953125,296.2498474121094,297.96112060546875,297.1773376464844,284.8716125488281,1.0,0.5251637697219849,0.6616809964179993,0.6616809964179993,1.0,1.0,-2.7314646244049072,1.1851862668991089,1.5462783575057983,0.568132758140564,0.8998357653617859,0.8998357653617859,0.0,136.4459991455078,138.0,64841.25390625,0.0,1793.5391845703125,1.0,279.19488525390625,283.2873229980469,299.2806396484375,303.5434265136719,293.1499938964844,293.1499938964844,279.1499938964844,36669.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369761109352112,1.0,0.0,0.0,3.7946293354034415,3.7946548461914062,9.60797706284211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.3701171875,0.0,1705.3114013671875,1895.4371337890625,0.0,2813.476318359375,0.9361610412597656,1.0,0.0,3.0,1.0,0.0
17753400,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8123168349266052,0.3229670524597168,0.2931457459926605,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8847614526748657,0.4224749803543091,0.4020814299583435,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8682092428207397,0.3991574943065643,0.280867338180542,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8572667241096497,0.3840727806091308,0.3659846782684326,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7002297043800354,0.2042096555233001,0.9332497715950012,284.8955383300781,284.95001220703125,299.0074462890625,296.2651672363281,297.9716491699219,297.1744689941406,284.8982849121094,1.0,0.5261609554290771,0.6607256531715393,0.6607256531715393,1.0,1.0,-2.7317073345184326,1.184704303741455,1.547003149986267,0.5676402449607849,0.8885167837142944,0.8885167837142944,0.0,137.95440673828125,141.0,64652.30859375,0.0,1800.9312744140625,1.0,279.1568908691406,283.31280517578125,299.2822265625,303.492919921875,293.1499938964844,293.1499938964844,279.45001220703125,38434.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382564783096313,1.0,0.0,0.0,3.7158432006835938,3.7158682346344,9.213147791342636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.5185546875,0.0,1626.20849609375,1895.4371337890625,0.0,2825.429931640625,0.9219326972961426,1.0,0.0,3.0,1.0,0.0
17753460,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8102033138275146,0.3232166767120361,0.2931824922561645,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8825961351394653,0.4230439960956573,0.4024568796157837,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8660099506378174,0.3995600938796997,0.2810124158859253,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8552872538566589,0.3846235275268554,0.3663637042045593,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.6982250809669495,0.2042661309242248,0.9332729578018188,285.02911376953125,284.95001220703125,299.0362548828125,296.28045654296875,297.984130859375,297.1749572753906,285.0328674316406,1.0,0.5273264646530151,0.6597816944122314,0.6597816944122314,1.0,1.0,-2.7328550815582275,1.1846628189086914,1.5481923818588257,0.5672929883003235,0.9812989830970764,0.9812989830970764,0.0,139.4521484375,141.0,63971.453125,0.0,1809.6497802734373,1.0,279.4029235839844,283.45721435546875,299.2490539550781,303.30157470703125,293.1499938964844,293.1499938964844,279.45001220703125,34026.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323885202407837,1.0,0.0,0.0,3.764614582061768,3.764639377593994,9.456584848521744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.9248046875,0.0,1649.23291015625,1895.4371337890625,0.0,2770.691650390625,0.9311917424201964,1.0,0.0,3.0,1.0,0.0
17753520,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8085941076278687,0.3236615061759949,0.2935987114906311,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8809048533439636,0.4238038063049316,0.4031835496425628,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8643081784248352,0.4001603722572326,0.2814403176307678,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.853748083114624,0.3853439688682556,0.3670594692230224,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6966150999069214,0.2044332176446914,0.9341424107551576,285.0247802734375,284.95001220703125,299.06500244140625,296.29571533203125,297.9976501464844,297.17730712890625,285.0232849121094,1.0,0.528789222240448,0.6588377952575684,0.6588377952575684,1.0,1.0,-2.736621618270874,1.185836911201477,1.550784707069397,0.5676108598709106,1.0,1.0,0.0,140.94435119628906,144.0,64214.140625,0.0,1822.3258056640625,1.0,279.4429931640625,283.4467468261719,299.2767333984375,303.3856811523437,293.1499938964844,293.1499938964844,279.1499938964844,33184.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830867350101471,1.0,0.0,0.0,3.834987163543701,3.835012435913086,9.813436463446124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.6982421875,0.0,1726.74755859375,1895.4371337890625,0.0,2756.521484375,0.9448939561843872,1.0,0.0,3.0,1.0,0.0
17753580,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8068289160728455,0.3236507177352905,0.2938827872276306,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8791278004646301,0.4241836071014404,0.403810054063797,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8625072240829468,0.4003331661224365,0.2817781269550323,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8521295785903931,0.3857153952121734,0.3676605820655823,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6949455142021179,0.2044164985418319,0.9348326325416564,284.8793029785156,284.95001220703125,299.09375,296.3109436035156,298.00933837890625,297.176513671875,284.8733825683594,1.0,0.5301055908203125,0.6578938961029053,0.6578938961029053,1.0,1.0,-2.7396788597106934,1.1866588592529297,1.5530200004577637,0.5678250789642334,0.9097822904586792,0.9097822904586792,0.0,142.44630432128906,144.0,65255.08984375,0.0,1833.9927978515625,1.0,279.1943054199219,283.280517578125,299.3414001464844,303.630859375,293.1499938964844,293.1499938964844,279.1499938964844,36516.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366854786872864,1.0,0.0,0.0,3.825392484664917,3.82541823387146,9.764393098521396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.9150390625,0.0,1741.247802734375,1895.4371337890625,0.0,2810.763671875,0.9430922269821168,1.0,0.0,3.0,1.0,0.0
17753640,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8045295476913452,0.3234085738658905,0.2937577664852142,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8769434690475464,0.424344927072525,0.404062271118164,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8602771162986755,0.4002729952335357,0.281810849905014,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8501371741294861,0.3858871161937713,0.367919385433197,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6929218769073486,0.2042705118656158,0.9346070289611816,284.8938293457031,284.95001220703125,299.1224975585937,296.3261108398437,298.019775390625,297.17364501953125,284.8965759277344,1.0,0.5310922861099243,0.6569499969482422,0.6569499969482422,1.0,1.0,-2.7399134635925293,1.1861590147018433,1.5537545680999756,0.5673224925994873,0.8956843018531799,0.8956843018531799,0.0,143.95481872558594,147.0,65069.66015625,0.0,1841.3985595703125,1.0,279.1566772460937,283.3027648925781,299.3431396484375,303.58123779296875,293.1499938964844,293.1499938964844,279.45001220703125,38386.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379821181297302,1.0,0.0,0.0,3.748594760894776,3.74862003326416,9.37627362418425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.033203125,0.0,1663.9892578125,1895.4371337890625,0.0,2822.867919921875,0.9291590452194214,1.0,0.0,3.0,1.0,0.0
17753700,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.802456796169281,0.3236537575721741,0.2937873005867004,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8749541640281677,0.4249193072319031,0.4044389426708221,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8582576513290405,0.4006705284118652,0.2819498181343078,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.848326563835144,0.3864323794841766,0.3682901561260223,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.6910358667373657,0.2043200880289077,0.9345943331718444,285.0297241210937,284.95001220703125,299.15118408203125,296.3412170410156,298.0321655273437,297.17413330078125,285.0337219238281,1.0,0.5322408676147461,0.6560060381889343,0.6560060381889343,1.0,1.0,-2.7409937381744385,1.1860649585723877,1.5549286603927612,0.5669401288032532,0.989797592163086,0.989797592163086,0.0,145.45272827148438,147.0,64363.11328125,0.0,1850.0562744140625,1.0,279.40362548828125,283.4500427246094,299.3099060058594,303.3882141113281,293.1499938964844,293.1499938964844,279.45001220703125,34113.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321292400360107,1.0,0.0,0.0,3.794730424880981,3.794755458831787,9.608489790480237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.7080078125,0.0,1685.55126953125,1895.4371337890625,0.0,2768.275390625,0.937991738319397,1.0,0.0,3.0,1.0,0.0
17753760,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8009273409843445,0.3241083323955536,0.294205754995346,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8734278082847595,0.4256983697414398,0.4051771163940429,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8567204475402832,0.4012796282768249,0.2823789417743683,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8469407558441162,0.3871590197086334,0.3689861893653869,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6895400881767273,0.2044865190982818,0.9354461431503296,285.0295715332031,284.95001220703125,299.1798400878906,296.3562927246094,298.045654296875,297.1766357421875,285.02880859375,1.0,0.5336934328079224,0.6550551056861877,0.6550551056861877,1.0,1.0,-2.744756937026977,1.1872103214263916,1.5575467348098757,0.5672305226325989,1.0,1.0,0.0,146.94480895996094,150.0,64564.4296875,0.0,1862.815673828125,1.0,279.4432067871094,283.444580078125,299.337158203125,303.47021484375,293.1499938964844,293.1499938964844,279.1499938964844,33540.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305899500846863,1.0,0.0,0.0,3.857244253158569,3.857269763946533,9.92767468233069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.986328125,0.0,1756.7469482421875,1895.4371337890625,0.0,2753.938232421875,0.9500991106033324,1.0,0.0,3.0,1.0,0.0
17753820,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7992783784866333,0.3241203725337982,0.2945061326026916,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8718323707580566,0.4261097013950348,0.4058290421962738,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8551011085510254,0.4014739692211151,0.2827285826206207,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8454894423484802,0.3875468373298645,0.3695993423461914,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6879991888999939,0.2044762969017028,0.9361522197723388,284.8849182128906,284.95001220703125,299.2084655761719,296.3713073730469,298.0573425292969,297.1760559082031,284.8782653808594,1.0,0.5350130200386047,0.6541041731834412,0.6541041731834412,1.0,1.0,-2.7479119300842285,1.1880507469177246,1.5598613023757937,0.5674417018890381,0.9201395511627196,0.9201395511627196,0.0,148.4463653564453,150.0,65652.15625,0.0,1874.707763671875,1.0,279.19384765625,283.2768249511719,299.4012145996094,303.7160339355469,293.1499938964844,293.1499938964844,279.1499938964844,36322.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363192081451416,1.0,0.0,0.0,3.852747440338135,3.852773427963257,9.904540547722718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.3701171875,0.0,1773.2000732421875,1895.4371337890625,0.0,2807.345703125,0.9492705464363098,1.0,0.0,3.0,1.0,0.0
17753880,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7971187829971313,0.323872447013855,0.2943889200687408,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.869835615158081,0.4262791574001312,0.4060998558998108,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8530591726303101,0.4014082252979278,0.2827669680118561,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8436692953109741,0.3877125382423401,0.3698631227016449,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6861081123352051,0.2043255716562271,0.9359316229820251,284.89410400390625,284.95001220703125,299.237060546875,296.3862609863281,298.0676574707031,297.17315673828125,284.8968200683594,1.0,0.5359959602355957,0.6531531810760498,0.6531531810760498,1.0,1.0,-2.748197555541992,1.1875485181808472,1.560649037361145,0.566929280757904,0.9032508730888368,0.9032508730888368,0.0,149.95498657226562,153.0,65475.30078125,0.0,1882.218017578125,1.0,279.1565246582031,283.2946472167969,299.4032897949219,303.6679382324219,293.1499938964844,293.1499938964844,278.8500061035156,38284.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837645411491394,1.0,0.0,0.0,3.779195308685303,3.7792210578918457,9.52997993408644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.2861328125,0.0,1699.4073486328125,1895.4371337890625,0.0,2819.72412109375,0.9358787536621094,1.0,0.0,3.0,1.0,0.0
17753940,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.7949783205986023,0.3236076235771179,0.2942634522914886,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.8678573966026306,0.42642343044281,0.4063485860824585,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.8510383367538452,0.4013107120990753,0.2827894687652588,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.8418634533882141,0.3878441452980041,0.3701017796993255,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.6842064261436462,0.2041455209255218,0.9355722665786744,284.8127136230469,284.95001220703125,299.2655944824219,296.4011535644531,298.0779113769531,297.1703186035156,284.81756591796875,1.0,0.5369539856910706,0.6522022485733032,0.6522022485733032,1.0,1.0,-2.7482287883758545,1.186928153038025,1.5613006353378296,0.5663204789161682,0.8165026903152466,0.8165026903152466,0.0,151.45892333984375,153.0,65808.5625,0.0,1889.31494140625,1.0,278.8988037109375,283.20428466796875,299.4317626953125,303.802490234375,293.1499938964844,293.1499938964844,278.8500061035156,43152.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415473699569702,1.0,0.0,0.0,3.6458992958068848,3.6459245681762695,8.869571388459008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.4658203125,0.0,1582.0675048828125,1895.4371337890625,0.0,2856.175537109375,0.9070103764533995,1.0,0.0,3.0,1.0,0.0
17754000,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7928370833396912,0.3235347867012024,0.2941139042377472,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8658912181854248,0.4267447590827942,0.4065745770931244,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8490198254585266,0.4013815224170685,0.2827829718589782,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.840055525302887,0.3881078362464905,0.3703007102012634,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6822892427444458,0.2040318101644516,0.935072422027588,284.8924560546875,284.95001220703125,299.2940979003906,296.416015625,298.0888671875,297.1686706542969,284.89422607421875,1.0,0.537901759147644,0.6512513160705566,0.6512513160705566,1.0,1.0,-2.74794864654541,1.1861642599105835,1.5617845058441162,0.5655949115753174,0.8393274545669556,0.8393274545669556,0.0,152.95980834960938,141.0,65593.109375,0.0,1895.9173583984373,1.0,278.858154296875,283.27545166015625,299.41717529296875,303.7002868652344,293.1499938964844,293.1499938964844,279.1499938964844,40550.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402228951454163,1.0,0.0,0.0,3.548014879226685,3.5480387210845947,8.3997070987607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.7900390625,0.0,1455.7322998046875,1895.4371337890625,0.0,2843.7978515625,0.886959433555603,1.0,0.0,3.0,1.0,0.0
17754060,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8006733059883118,0.3239214122295379,0.294018805027008,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8745459914207458,0.4274986386299133,0.4068328738212585,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8570567965507507,0.4018866419792175,0.2827998697757721,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8479529023170471,0.3887321054935455,0.3704725205898285,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6890640258789062,0.2041349858045578,0.9339058995246888,285.0176696777344,284.95001220703125,299.3225402832031,296.4307861328125,298.1017761230469,297.1705322265625,285.01953125,1.0,0.5335879325866699,0.6503095030784607,0.6503095030784607,1.0,1.0,-2.746968984603882,1.1850697994232178,1.5618993043899536,0.5647271871566772,0.9241755604743958,0.9241755604743958,0.0,147.0865478515625,141.0,64937.9140625,0.0,1866.89453125,1.0,279.0989074707031,283.4103698730469,299.3865051269531,303.5041198730469,293.1499938964844,293.1499938964844,279.1499938964844,34630.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331947922706604,1.0,0.0,0.0,3.596130132675171,3.596153259277344,8.629071999166626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.0009765625,0.0,1463.962158203125,1895.4371337890625,0.0,2778.20556640625,0.8942646980285645,1.0,0.0,3.0,1.0,0.0
17754120,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8095435500144958,0.3244253396987915,0.2942452728748321,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8844573497772217,0.4283996224403381,0.407421737909317,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8663445115089417,0.4025128185749054,0.2830568850040436,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8570399284362793,0.3894679844379425,0.3709188997745514,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.696801483631134,0.2043434977531433,0.93359375,285.0029296875,284.95001220703125,299.3509521484375,296.4454650878906,298.1154479980469,297.1737670898437,285.0016174316406,1.0,0.5297537446022034,0.6493676900863647,0.6493676900863647,1.0,1.0,-2.748417377471924,1.1851065158843994,1.5633108615875244,0.5644269585609436,0.9349636435508728,0.9349636435508728,0.0,141.12913513183594,129.0,65115.546875,0.0,1841.2152099609373,1.0,279.1417236328125,283.39385986328125,299.4173889160156,303.5873718261719,293.1499938964844,293.1499938964844,278.8500061035156,33687.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309692740440369,1.0,0.0,0.0,3.6612937450408936,3.661317586898804,8.944631417762139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.3603515625,0.0,1528.4150390625,1895.4371337890625,0.0,2757.470703125,0.90614515542984,1.0,0.0,3.0,1.0,0.0
17754180,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8184533715248108,0.3244931101799011,0.2943066358566284,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8951326012611389,0.4289456903934479,0.4078946411609649,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8764070272445679,0.4027253687381744,0.2831967175006866,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8669358491897583,0.3898675441741943,0.3712428510189056,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7050729393959045,0.2043947577476501,0.9331281185150146,284.8745422363281,284.95001220703125,299.3793029785156,296.4601135253906,298.1272888183594,297.1739807128906,284.8726501464844,1.0,0.5259000658988953,0.6484258770942688,0.6484258770942688,1.0,1.0,-2.749062776565552,1.1847493648529053,1.564313292503357,0.5640017986297607,0.8463321328163147,0.8463321328163147,0.0,135.14808654785156,129.0,65851.09375,0.0,1814.170654296875,1.0,278.8983764648437,283.25225830078125,299.4819030761719,303.8199157714844,293.1499938964844,293.1499938964844,278.8500061035156,38283.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359478712081909,1.0,0.0,0.0,3.616951704025269,3.616975784301758,8.729285809749854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.798828125,0.0,1513.6396484375,1895.4371337890625,0.0,2803.88037109375,0.897118330001831,1.0,0.0,3.0,1.0,0.0
17754240,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8274101614952087,0.3244534730911255,0.2940312623977661,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9064301252365112,0.4293910562992096,0.4080664813518524,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8870485424995422,0.402823656797409,0.2830831110477447,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8774893879890442,0.390168696641922,0.3712837398052215,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7135204672813416,0.2043893039226532,0.9319809079170228,284.914306640625,284.95001220703125,299.4075927734375,296.47467041015625,298.138427734375,297.1730041503906,284.9156799316406,1.0,0.521780252456665,0.6474840641021729,0.6474840641021729,1.0,1.0,-2.7474732398986816,1.1833510398864746,1.564122200012207,0.5630015730857849,0.8538349270820618,0.8538349270820618,0.0,129.1612548828125,117.0,65653.9609375,0.0,1783.711181640625,1.0,278.858154296875,283.29217529296875,299.48345947265625,303.7627258300781,293.1499938964844,293.1499938964844,279.1499938964844,38544.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364065885543823,1.0,0.0,0.0,3.5387485027313232,3.538771867752075,8.355889917766035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.0751953125,0.0,1431.337890625,1895.4371337890625,0.0,2808.1611328125,0.8829737901687622,1.0,0.0,3.0,1.0,0.0
