time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8374304175376892,0.3248306512832641,0.2939410209655761,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9200657606124878,0.4302027225494385,0.4084032773971557,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8990042805671692,0.4033167064189911,0.2831005454063415,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8893809914588928,0.3907970488071441,0.3714687824249267,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7222785353660583,0.2045673429965973,0.9312000870704652,285.0286560058594,284.95001220703125,299.4358215332031,296.4891357421875,298.1512756347656,297.1750793457031,285.0303649902344,1.0,0.5178323984146118,0.6465423107147217,0.6465423107147217,1.0,1.0,-2.747069835662842,1.1825106143951416,1.5645592212677002,0.5622297525405884,0.93686181306839,0.93686181306839,0.0,123.16092681884766,117.0,65070.09765625,0.0,1755.005126953125,1.0,279.098876953125,283.4162292480469,299.4546203613281,303.5798034667969,293.1499938964844,293.1499938964844,279.1499938964844,33677.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305070400238037,1.0,0.0,0.0,3.598583459854126,3.598606586456299,8.640849387120397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.9306640625,0.0,1459.5814208984375,1895.4371337890625,0.0,2753.166259765625,0.8938081860542297,1.0,0.0,3.0,1.0,0.0
17754360,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8490866422653198,0.3253149092197418,0.2941499054431915,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9360770583152772,0.4311336874961853,0.4090287685394287,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9131489992141724,0.403922975063324,0.283343106508255,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9029389023780824,0.3915270566940307,0.3719101548194885,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7319028973579407,0.2048240154981613,0.9311453700065612,285.0097045898437,284.95001220703125,299.4639892578125,296.5035400390625,298.1647644042969,297.1782531738281,285.0077514648437,1.0,0.5141099691390991,0.6456523537635803,0.6456523537635803,1.0,1.0,-2.7488274574279785,1.1826982498168943,1.5661290884017944,0.5620490908622742,0.9480302929878236,0.9480302929878236,0.0,117.15569305419922,105.0,65306.49609375,0.0,1729.5023193359375,1.0,279.1417541503906,283.3946228027344,299.4835205078125,303.6662902832031,293.1499938964844,293.1499938964844,278.8500061035156,33030.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290104866027832,1.0,0.0,0.0,3.672250270843506,3.672274112701416,8.998245561997464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.6259765625,0.0,1535.7071533203125,1895.4371337890625,0.0,2739.236083984375,0.9080849885940552,1.0,0.0,3.0,1.0,0.0
17754420,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8621206283569336,0.3253538310527801,0.294189453125,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.953045129776001,0.4316878318786621,0.4095193147659302,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9298763275146484,0.4041071832180023,0.283466100692749,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9188818335533142,0.3919100761413574,0.3722234070301056,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7424867749214172,0.2049035429954528,0.9308478236198424,284.8736572265625,284.95001220703125,299.4920959472656,296.5178527832031,298.17633056640625,297.17822265625,284.8707580566406,1.0,0.5101978778839111,0.644762396812439,0.644762396812439,1.0,1.0,-2.749636173248291,1.182428240776062,1.567207932472229,0.5617079138755798,0.8553481101989746,0.8553481101989746,0.0,111.15958404541016,105.0,66111.0546875,0.0,1702.59912109375,1.0,278.89801025390625,283.24462890625,299.5456848144531,303.9012451171875,293.1499938964844,293.1499938964844,278.8500061035156,37649.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344894647598267,1.0,0.0,0.0,3.638665437698364,3.6386895179748535,8.834409754854278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.0029296875,0.0,1532.9014892578125,1895.4371337890625,0.0,2790.2763671875,0.9015117883682252,1.0,0.0,3.0,1.0,0.0
17754480,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8765353560447693,0.325274258852005,0.2938814461231231,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9699406027793884,0.4321227669715881,0.4096879661083221,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9478533267974854,0.404166579246521,0.2833276987075805,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9371039271354676,0.3921801745891571,0.3722404837608337,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7542692422866821,0.2049097567796707,0.9297851920127868,284.9091491699219,284.95001220703125,299.5201416015625,296.5321044921875,298.1871032714844,297.1768798828125,284.91082763671875,1.0,0.5059863328933716,0.6438724398612976,0.6438724398612976,1.0,1.0,-2.748047113418579,1.1810433864593506,1.5670037269592283,0.5607520341873169,0.8584696054458618,0.8584696054458618,0.0,105.16785430908205,93.0,65900.203125,0.0,1672.1756591796875,1.0,278.85797119140625,283.2821655273437,299.54510498046875,303.8424072265625,293.1499938964844,293.1499938964844,279.1499938964844,38431.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352833986282349,1.0,0.0,0.0,3.559521436691284,3.5595450401306152,8.454277917735453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.7724609375,0.0,1452.560546875,1895.4371337890625,0.0,2797.681640625,0.8874161243438721,1.0,0.0,3.0,1.0,0.0
17754540,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8935607075691223,0.3256379961967468,0.2937668561935425,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.986890435218811,0.4329443275928497,0.4100237190723419,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9670448303222656,0.4046467840671539,0.2833267450332641,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9572373628616332,0.3927954435348511,0.3724036812782287,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7683097124099731,0.2051022052764892,0.9290610551834106,285.0258178710937,284.95001220703125,299.548095703125,296.5462341308594,298.1996459960937,297.1786804199219,285.0277404785156,1.0,0.5019555687904358,0.642982542514801,0.642982542514801,1.0,1.0,-2.7476327419281006,1.1802122592926023,1.5674206018447876,0.5600133538246155,0.941779613494873,0.941779613494873,0.0,99.1654052734375,93.0,65304.09765625,0.0,1643.4541015625,1.0,279.0993957519531,283.4085388183594,299.51422119140625,303.6561279296875,293.1499938964844,293.1499938964844,279.1499938964844,33690.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295374512672424,1.0,0.0,0.0,3.61811637878418,3.618139743804932,8.734908760743565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.4130859375,0.0,1480.85498046875,1895.4371337890625,0.0,2744.139892578125,0.8981536626815796,1.0,0.0,3.0,1.0,0.0
17754600,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9136804938316344,0.3261139392852783,0.2939810454845428,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.4339554905891418,0.4058040678501129,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9859219193458556,0.4052456319332123,0.2835740447044372,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.97751784324646,0.3935172855854034,0.372851014137268,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7847075462341309,0.205362781882286,0.9291191697120668,285.0075988769531,284.95001220703125,299.57598876953125,296.560302734375,298.212646484375,297.18170166015625,285.004150390625,1.0,0.4964846074581146,0.6420925855636597,0.6420925855636597,1.0,1.0,-2.7435426712036133,1.1775506734848022,1.565991997718811,0.5590188503265381,0.9528210759162904,0.9528210759162904,0.0,93.220458984375,111.0,65469.71875,0.0,1609.796630859375,1.0,279.14190673828125,283.38623046875,299.5416564941406,303.74053955078125,293.1499938964844,293.1499938964844,278.8500061035156,33049.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281185626983643,1.0,0.0,0.0,3.690979242324829,3.6910030841827393,9.09026368844934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.0361328125,0.0,1556.918212890625,1895.4371337890625,0.0,2730.9384765625,0.9123112559318542,1.0,0.0,3.0,1.0,0.0
17754660,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8872418403625488,0.326149970293045,0.2945517897605896,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.981579601764679,0.4345568120479584,0.4118355512619018,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9602852463722228,0.4054381251335144,0.2841133177280426,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9504047632217408,0.3939091861248016,0.3737282752990722,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7630323767662048,0.2054597735404968,0.9315506219863892,284.8776550292969,284.95001220703125,299.6037902832031,296.5742492675781,298.2245788574219,297.1818542480469,284.8749389648437,1.0,0.5062651634216309,0.641219437122345,0.641219437122345,1.0,1.0,-2.756274700164795,1.1829456090927124,1.5733290910720823,0.560833752155304,0.8639345169067383,0.8639345169067383,0.0,101.8623275756836,111.0,66459.125,0.0,1668.783203125,1.0,278.8975830078125,283.24151611328125,299.60272216796875,303.97674560546875,293.1499938964844,293.1499938964844,278.8500061035156,37408.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336125612258911,1.0,0.0,0.0,3.6605165004730233,3.660540819168091,8.940833708948048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.884765625,0.0,1555.465576171875,1895.4371337890625,0.0,2782.100341796875,0.906444489955902,1.0,0.0,3.0,1.0,0.0
17754720,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8644630908966064,0.3259845972061157,0.2947523891925812,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9577282667160034,0.4349338412284851,0.412560224533081,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9333184957504272,0.4054391086101532,0.2843839824199676,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9231023788452148,0.3941226303577423,0.3742992281913757,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7445279359817505,0.2054108530282974,0.9331359267234802,284.9121398925781,284.95001220703125,299.63153076171875,296.5881042480469,298.23486328125,297.1797180175781,284.9141540527344,1.0,0.5127149820327759,0.6403462290763855,0.6403462290763855,1.0,1.0,-2.760305881500244,1.1841638088226318,1.5761420726776123,0.5612316727638245,0.8674116730690002,0.8674116730690002,0.0,110.78230285644533,129.0,66377.7890625,0.0,1716.705078125,1.0,278.8578186035156,283.2760009765625,299.603271484375,303.927490234375,293.1499938964844,293.1499938964844,279.1499938964844,38135.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346895575523376,1.0,0.0,0.0,3.589937210083008,3.589961051940918,8.59937699715374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.658203125,0.0,1483.078857421875,1895.4371337890625,0.0,2792.142578125,0.8939233422279358,1.0,0.0,3.0,1.0,0.0
17754780,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8460155129432678,0.3262147009372711,0.2950910627841949,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9346848130226136,0.4356727302074432,0.4134120643138885,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9099067449569702,0.4058221578598022,0.2847579419612884,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.900985300540924,0.3946471214294433,0.374974250793457,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7295229434967041,0.2055001854896545,0.9348191618919371,285.0331726074219,284.95001220703125,299.6591491699219,296.60186767578125,298.24676513671875,297.180419921875,285.0356140136719,1.0,0.5192781686782837,0.6394730806350708,0.6394730806350708,1.0,1.0,-2.7650158405303955,1.185704231262207,1.5793116092681885,0.5617149472236633,0.9553815126419068,0.9553815126419068,0.0,119.7491683959961,129.0,65866.6328125,0.0,1766.0162353515625,1.0,279.1001892089844,283.4051818847656,299.5731811523437,303.7478332519531,293.1499938964844,293.1499938964844,279.1499938964844,33479.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829337477684021,1.0,0.0,0.0,3.6522958278656006,3.652319431304932,8.900720445126353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.216796875,0.0,1516.853515625,1895.4371337890625,0.0,2742.279052734375,0.9056221842765808,1.0,0.0,3.0,1.0,0.0
17754840,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8310300707817078,0.3265486359596252,0.2957226037979126,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.914548635482788,0.4365281164646148,0.4145529568195343,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8920238614082336,0.4063196182250976,0.2853566110134125,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.883689820766449,0.395274817943573,0.3759037256240845,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.716732919216156,0.2056400924921035,0.9370779395103456,285.01983642578125,284.95001220703125,299.68670654296875,296.61553955078125,298.25927734375,297.1822509765625,285.01806640625,1.0,0.5260143280029297,0.6385998725891113,0.6385998725891113,1.0,1.0,-2.771695852279663,1.1881471872329712,1.583548665046692,0.5626943707466125,0.9729710817337036,0.9729710817337036,0.0,128.73330688476562,147.0,66205.4765625,0.0,1818.590576171875,1.0,279.1421813964844,283.38641357421875,299.6007995605469,303.839599609375,293.1499938964844,293.1499938964844,278.8500061035156,32743.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283424973487854,1.0,0.0,0.0,3.7304491996765137,3.730473518371582,9.285719784202228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.53515625,0.0,1599.623046875,1895.4371337890625,0.0,2733.021240234375,0.921043336391449,1.0,0.0,3.0,1.0,0.0
17754900,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8177766799926758,0.3264014720916748,0.2961705327033996,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8981056809425354,0.436981737613678,0.4155467748641968,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8764989376068115,0.4063624441623688,0.2858273088932037,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8685727715492249,0.395523339509964,0.3766940832138061,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7044006586074829,0.2055667489767074,0.9389593601226808,284.8793334960937,284.95001220703125,299.71417236328125,296.62908935546875,298.2697448730469,297.1806640625,284.87530517578125,1.0,0.5324904918670654,0.6377267241477966,0.6377267241477966,1.0,1.0,-2.7772109508514404,1.1900300979614258,1.587180733680725,0.5634545683860779,0.8802729845046997,0.8802729845046997,0.0,137.73512268066406,147.0,67204.34375,0.0,1869.68212890625,1.0,278.89654541015625,283.22784423828125,299.6617126464844,304.08447265625,293.1499938964844,293.1499938964844,278.8500061035156,36799.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342804908752441,1.0,0.0,0.0,3.714067220687866,3.7140920162200928,9.204343882629472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.4736328125,0.0,1611.7069091796875,1895.4371337890625,0.0,2788.327880859375,0.91802579164505,1.0,0.0,3.0,1.0,0.0
17754960,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8049311637878418,0.3260591328144073,0.296217679977417,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8837432265281677,0.4372852742671966,0.4161905646324157,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8625158071517944,0.4062058329582214,0.2859970927238464,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.855072557926178,0.3955880105495453,0.3771361410617828,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6926125288009644,0.2053702026605606,0.939879596233368,284.9063720703125,284.95001220703125,299.7415466308594,296.6425170898437,298.2789611816406,297.1773681640625,284.9085998535156,1.0,0.538582444190979,0.6366556286811829,0.6366556286811829,1.0,1.0,-2.7798848152160645,1.1904531717300415,1.5894315242767334,0.5633515119552612,0.8775045275688171,0.8775045275688171,0.0,146.744873046875,165.0,67072.34375,0.0,1916.545166015625,1.0,278.857421875,283.2576904296875,299.6607360839844,304.0326843261719,293.1499938964844,293.1499938964844,279.1499938964844,38095.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835619330406189,1.0,0.0,0.0,3.641852855682373,3.6418771743774414,8.849893902151962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.8583984375,0.0,1539.7652587890625,1895.4371337890625,0.0,2800.8154296875,0.9053239822387696,1.0,0.0,3.0,1.0,0.0
17755020,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7930429577827454,0.3261599540710449,0.2964208722114563,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8712018728256226,0.4380021691322326,0.4169989228248596,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8504471778869629,0.4064684510231018,0.2862755060195923,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8434337973594666,0.3959945142269134,0.3776872456073761,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.6821070313453674,0.2053457498550415,0.9409875869750975,285.0309143066406,284.95001220703125,299.768798828125,296.6558532714844,298.2900695800781,297.1773376464844,285.0336608886719,1.0,0.5447772741317749,0.6355845332145691,0.6355845332145691,1.0,1.0,-2.783423900604248,1.1912730932235718,1.5921508073806765,0.5633612871170044,0.9665287733078004,0.9665287733078004,0.0,155.7449188232422,165.0,66492.1640625,0.0,1964.8321533203125,1.0,279.1013488769531,283.3913879394531,299.6285705566406,303.84619140625,293.1499938964844,293.1499938964844,279.1499938964844,33642.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303183317184448,1.0,0.0,0.0,3.699372529983521,3.6993966102600098,9.13165308702446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.14453125,0.0,1570.9139404296875,1895.4371337890625,0.0,2751.408935546875,0.9162495732307434,1.0,0.0,3.0,1.0,0.0
17755080,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7827009558677673,0.3264034390449524,0.2969570755958557,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8604203462600708,0.4388757646083832,0.4181410074234009,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8401403427124023,0.4068792760372162,0.2868044376373291,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8334487080574036,0.3965333998203277,0.3785222172737121,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6729450821876526,0.2054023593664169,0.9428154826164246,285.0200500488281,284.95001220703125,299.7959899902344,296.6690673828125,298.302001953125,297.1788330078125,285.018310546875,1.0,0.5511667728424072,0.6345134973526001,0.6345134973526001,1.0,1.0,-2.7892754077911377,1.1931495666503906,1.5961257219314575,0.5639456510543823,0.9855175614356996,0.9855175614356996,0.0,164.7406463623047,153.0,66797.046875,0.0,2016.940185546875,1.0,279.1425170898437,283.3750915527344,299.6545104980469,303.93377685546875,293.1499938964844,293.1499938964844,278.8500061035156,32891.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292737603187561,1.0,0.0,0.0,3.774073600769043,3.7740983963012695,9.504166200713372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.0263671875,0.0,1651.588623046875,1895.4371337890625,0.0,2741.68603515625,0.9310005307197572,1.0,0.0,3.0,1.0,0.0
17755140,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.789460301399231,0.3262018859386444,0.2967936992645263,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8680949807167053,0.4393641948699951,0.4185875356197357,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8470065593719482,0.4068599939346313,0.2867994010448456,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.840274453163147,0.3967125713825226,0.3786643445491791,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6787864565849304,0.2052753865718841,0.9416621923446656,284.8725891113281,284.95001220703125,299.8230285644531,296.68218994140625,298.31182861328125,297.17724609375,284.86767578125,1.0,0.5461532473564148,0.6334424018859863,0.6334424018859863,1.0,1.0,-2.7884111404418945,1.1918740272521973,1.5965369939804075,0.5630986094474792,0.8873545527458191,0.8873545527458191,0.0,159.02149963378906,153.0,67705.078125,0.0,1988.3494873046875,1.0,278.8956298828125,283.210205078125,299.7138061523437,304.17437744140625,293.1499938964844,293.1499938964844,278.8500061035156,36890.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835056722164154,1.0,0.0,0.0,3.7569313049316406,3.7569565773010254,9.418023978469136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.73046875,0.0,1662.2772216796875,1895.4371337890625,0.0,2795.5673828125,0.927670419216156,1.0,0.0,3.0,1.0,0.0
17755200,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7964581847190857,0.3258790969848633,0.2962737679481506,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8762384653091431,0.4397273957729339,0.4186955094337463,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8542735576629639,0.406700998544693,0.2865176200866699,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8475102186203003,0.3967611491680145,0.3784853816032409,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6849479079246521,0.2050860375165939,0.9397273659706116,284.8956604003906,284.95001220703125,299.8500061035156,296.6951599121094,298.32086181640625,297.17437744140625,284.89801025390625,1.0,0.5419681668281555,0.6323713064193726,0.6323713064193726,1.0,1.0,-2.7850382328033447,1.189459204673767,1.5955791473388672,0.5614878535270691,0.8786710500717163,0.8786710500717163,0.0,153.1162872314453,141.0,67408.6171875,0.0,1954.9183349609373,1.0,278.8571472167969,283.2401123046875,299.7108764648437,304.1109924316406,293.1499938964844,293.1499938964844,279.1499938964844,38556.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360753655433655,1.0,0.0,0.0,3.674042701721192,3.674067497253418,9.00703184925078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.935546875,0.0,1579.339599609375,1895.4371337890625,0.0,2805.070068359375,0.9127527475357056,1.0,0.0,3.0,1.0,0.0
17755260,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8034369349479675,0.3248786926269531,0.2954053878784179,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8845235109329224,0.4393224120140075,0.4183892607688904,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8616964221000671,0.4058234393596649,0.2859436273574829,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8548580408096313,0.3959874808788299,0.3778592646121979,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6907297372817993,0.2038431465625763,0.9352331161499025,285.01629638671875,284.95001220703125,299.8768920898437,296.70806884765625,298.324951171875,297.16326904296875,285.0177917480469,1.0,0.5370287299156189,0.6314239501953125,0.6314239501953125,1.0,1.0,-2.7767977714538574,1.18485689163208,1.5919408798217771,0.5589271187782288,0.9613884687423706,0.9613884687423706,0.0,147.1724395751953,141.0,66565.609375,0.0,1913.724609375,1.0,279.1019592285156,283.372802734375,299.67681884765625,303.9100646972656,293.1499938964844,293.1499938964844,279.1499938964844,34184.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303001523017883,1.0,0.0,0.0,3.720968723297119,3.720993041992188,9.238581810677716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.20703125,0.0,1599.7183837890625,1895.4371337890625,0.0,2751.23974609375,0.9214099645614624,1.0,0.0,3.0,1.0,0.0
17755320,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8108741641044617,0.3244172036647796,0.2946350574493408,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8934587836265564,0.4393949806690216,0.4181023836135864,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8698258399963379,0.405459314584732,0.2854196429252624,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8628482222557068,0.3956811130046844,0.3772155046463012,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6966758370399475,0.2029566317796707,0.9296993017196656,284.99432373046875,284.95001220703125,299.9037780761719,296.720947265625,298.33184814453125,297.15704345703125,284.9918518066406,1.0,0.5320476293563843,0.6304765939712524,0.6304765939712524,1.0,1.0,-2.7674686908721924,1.1797919273376465,1.587676763534546,0.5559033751487732,0.9661061763763428,0.9661061763763428,0.0,141.1920166015625,129.0,66502.6328125,0.0,1870.9158935546875,1.0,279.1426696777344,283.3524475097656,299.69976806640625,303.9749450683594,293.1499938964844,293.1499938964844,278.8500061035156,33767.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284817337989807,1.0,0.0,0.0,3.7778515815734863,3.777876615524292,9.523204198558232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.3017578125,0.0,1662.82861328125,1895.4371337890625,0.0,2734.316650390625,0.9323106408119202,1.0,0.0,3.0,1.0,0.0
17755380,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.8187174797058105,0.3237898051738739,0.2939731478691101,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9033024311065674,0.4393305480480194,0.417917788028717,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8789145350456238,0.4049371480941772,0.28497514128685,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8718120455741882,0.3952758312225342,0.376690536737442,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7034053802490234,0.2021272778511047,0.9248846769332886,284.8515319824219,284.95001220703125,299.9306335449219,296.7337646484375,298.33868408203125,297.1507263183594,284.8483581542969,1.0,0.5271499752998352,0.6295292377471924,0.6295292377471924,1.0,1.0,-2.759500741958618,1.1753453016281128,1.5841553211212158,0.5532488226890564,0.8625217080116272,0.8625217080116272,0.0,135.19793701171875,129.0,67072.8671875,0.0,1830.39794921875,1.0,278.8958740234375,283.1996765136719,299.7557373046875,304.1880187988281,293.1499938964844,293.1499938964844,278.8500061035156,38534.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833143413066864,1.0,0.0,0.0,3.727927684783936,3.72795295715332,9.273170462620328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.1015625,0.0,1640.97802734375,1895.4371337890625,0.0,2777.7265625,0.92196524143219,1.0,0.0,3.0,1.0,0.0
17755440,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.826856791973114,0.3232278823852539,0.2931607663631439,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9144858717918396,0.4393313825130462,0.4176004528999328,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8887245655059814,0.4044737815856933,0.2844168245792389,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8815532326698303,0.3949335515499115,0.3760576844215393,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7106748819351196,0.2014051526784896,0.9202025532722472,284.89044189453125,284.95001220703125,299.9574890136719,296.7465515136719,298.3459777832031,297.1452941894531,284.89276123046875,1.0,0.5221821069717407,0.6285819411277771,0.6285819411277771,1.0,1.0,-2.7510826587677,1.1706935167312622,1.580389142036438,0.5504537224769592,0.8607416749000549,0.8607416749000549,0.0,129.20114135742188,117.0,66596.2890625,0.0,1789.4112548828125,1.0,278.8573303222656,283.24560546875,299.7510070800781,304.1046142578125,293.1499938964844,293.1499938964844,279.1499938964844,39539.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329253196716309,1.0,0.0,0.0,3.625370502471924,3.625394821166992,8.769969213062723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.8828125,0.0,1532.244140625,1895.4371337890625,0.0,2775.694091796875,0.9028712511062622,1.0,0.0,3.0,1.0,0.0
17755500,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8362109661102295,0.3232507705688476,0.292687714099884,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9279378056526184,0.4398687183856964,0.4176092147827148,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8999893069267273,0.4045803844928741,0.2841119766235351,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8927479386329651,0.3950866758823395,0.3757252693176269,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7186015248298645,0.2010153383016586,0.9165840744972228,285.013916015625,284.95001220703125,299.9843139648437,296.7593078613281,298.3563537597656,297.14508056640625,285.0160522460937,1.0,0.5175694227218628,0.627634584903717,0.627634584903717,1.0,1.0,-2.745402336120605,1.167314887046814,1.578087568283081,0.5482439994812012,0.943690061569214,0.943690061569214,0.0,123.1924285888672,117.0,65801.84375,0.0,1752.7108154296875,1.0,279.1007385253906,283.3807983398437,299.7184143066406,303.9004211425781,293.1499938964844,293.1499938964844,279.1499938964844,34498.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262521624565125,1.0,0.0,0.0,3.670021057128906,3.670044898986816,8.987323667497549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.1259765625,0.0,1544.2586669921875,1895.4371337890625,0.0,2713.585205078125,0.9104326963424684,1.0,0.0,3.0,1.0,0.0
17755560,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.847278356552124,0.3234736323356628,0.2926292419433594,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9433763027191162,0.4406135380268097,0.4180274307727813,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9135976433753968,0.4049014449119568,0.2841277718544006,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9057536721229552,0.3954469859600067,0.3757781684398651,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7274572253227234,0.2008107155561447,0.9142563939094543,284.9992370605469,284.95001220703125,300.0111389160156,296.77203369140625,298.3684387207031,297.1473388671875,284.9975280761719,1.0,0.5133267045021057,0.626977801322937,0.626977801322937,1.0,1.0,-2.743116855621338,1.1657160520553589,1.577400803565979,0.5470991134643555,0.9535728096961976,0.9535728096961976,0.0,117.18053436279295,105.0,65887.5,0.0,1721.1771240234375,1.0,279.1423034667969,283.36480712890625,299.7453308105469,303.97430419921875,293.1499938964844,293.1499938964844,278.8500061035156,33737.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240673542022705,1.0,0.0,0.0,3.7310285568237305,3.731052875518799,9.288603450841038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.16796875,0.0,1607.896240234375,1895.4371337890625,0.0,2693.290771484375,0.9218246340751648,1.0,0.0,3.0,1.0,0.0
17755620,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8597209453582764,0.3232950270175934,0.2924606204032898,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9594698548316956,0.4410229921340942,0.418368250131607,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9297289848327636,0.404849112033844,0.2840744853019714,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9213522672653198,0.3955095410346985,0.3757740557193756,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.737199604511261,0.2005045115947723,0.9120870232582092,284.864013671875,284.95001220703125,300.0379333496094,296.78472900390625,298.3788452148437,297.1467590332031,284.8612670898437,1.0,0.5089819431304932,0.6263209581375122,0.6263209581375122,1.0,1.0,-2.7406513690948486,1.1640352010726929,1.576616287231445,0.5459917783737183,0.8580864667892456,0.8580864667892456,0.0,111.17979431152344,105.0,66580.0390625,0.0,1689.478515625,1.0,278.8968200683594,283.2169189453125,299.80572509765625,304.1997985839844,293.1499938964844,293.1499938964844,278.8500061035156,38303.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288599252700806,1.0,0.0,0.0,3.686411142349243,3.6864359378814697,9.067777000382192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.9599609375,0.0,1591.4654541015625,1895.4371337890625,0.0,2737.835205078125,0.9126154184341432,1.0,0.0,3.0,1.0,0.0
17755680,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8735074996948242,0.3230237960815429,0.2919734418392181,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9753199815750122,0.4413572251796722,0.4184243083000183,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9471107721328736,0.404703825712204,0.2837855219841003,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9389144778251648,0.395489752292633,0.3755070567131042,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7480324506759644,0.2001791894435882,0.9094402194023132,284.9026184082031,284.95001220703125,300.064697265625,296.7973937988281,298.3886413574219,297.1451721191406,284.9045715332031,1.0,0.5043946504592896,0.6256641745567322,0.6256641745567322,1.0,1.0,-2.7362849712371826,1.1614817380905151,1.574803113937378,0.5443921089172363,0.8605222105979919,0.8605222105979919,0.0,105.18492126464844,93.0,66259.9921875,0.0,1655.0904541015625,1.0,278.8576354980469,283.25933837890625,299.8040466308594,304.1310119628906,293.1499938964844,293.1499938964844,279.1499938964844,39000.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290313482284546,1.0,0.0,0.0,3.5967113971710205,3.5967354774475098,8.631861874164315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.6357421875,0.0,1496.8057861328125,1895.4371337890625,0.0,2739.430419921875,0.8961385488510132,1.0,0.0,3.0,1.0,0.0
17755740,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8898588418960571,0.3232167959213257,0.2917007207870483,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.991124391555786,0.442114770412445,0.418687492609024,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9657918214797974,0.4050083756446838,0.2836555540561676,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9582614302635192,0.3958483934402466,0.375417411327362,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7610136270523071,0.2000787854194641,0.9073367714881896,285.0228576660156,284.95001220703125,300.09149169921875,296.8099975585937,298.4007263183594,297.1474914550781,285.02496337890625,1.0,0.5000313520431519,0.6250073909759521,0.6250073909759521,1.0,1.0,-2.733476161956787,1.1596574783325195,1.573818564414978,0.5430921316146851,0.9446902275085448,0.9446902275085448,0.0,99.18022918701172,93.0,65574.890625,0.0,1623.01904296875,1.0,279.10015869140625,283.3901672363281,299.7728576660156,303.9374389648437,293.1499938964844,293.1499938964844,279.1499938964844,34074.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228302597999573,1.0,0.0,0.0,3.649103879928589,3.64912748336792,8.885169791028602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.46484375,0.0,1517.76611328125,1895.4371337890625,0.0,2681.809814453125,0.9054176807403564,1.0,0.0,3.0,1.0,0.0
17755800,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9080944657325744,0.3235131800174713,0.2917742133140564,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.4432326555252075,0.4094600081443786,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9836355447769164,0.4054270982742309,0.283792108297348,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.977065086364746,0.3963113725185394,0.3756397366523742,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7756762504577637,0.2000579237937927,0.9061810970306396,285.00103759765625,284.95001220703125,300.11822509765625,296.8226013183594,298.4133605957031,297.15155029296875,284.9962158203125,1.0,0.493778645992279,0.6243506073951721,0.6243506073951721,1.0,1.0,-2.721559762954712,1.1535221338272097,1.5680376291275024,0.5402393937110901,0.9523506760597228,0.9523506760597228,0.0,93.24192810058594,111.0,65579.984375,0.0,1578.2821044921875,1.0,279.14215087890625,283.3648986816406,299.7999572753906,304.0162353515625,293.1499938964844,293.1499938964844,278.8500061035156,33391.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210759162902832,1.0,0.0,0.0,3.7166478633880615,3.716671943664551,9.217138199346664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.5390625,0.0,1588.718994140625,1895.4371337890625,0.0,2665.539794921875,0.9182730317115784,1.0,0.0,3.0,1.0,0.0
17755860,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8829010128974915,0.3234033584594726,0.2921904325485229,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9857487678527832,0.4438315033912658,0.4206141233444214,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9582820534706116,0.4054722785949707,0.2842108607292175,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.950581967830658,0.396476149559021,0.3762803375720978,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7549364566802979,0.1999286264181137,0.9074462056159972,284.878173828125,284.95001220703125,300.1449890136719,296.83514404296875,298.42547607421875,297.1528015136719,284.8753967285156,1.0,0.5034587979316711,0.6236357688903809,0.6236357688903809,1.0,1.0,-2.738206624984741,1.1607260704040527,1.577480435371399,0.5429013967514038,0.8666998744010925,0.8666998744010925,0.0,101.88214111328124,111.0,66593.7109375,0.0,1642.4932861328125,1.0,278.89715576171875,283.2278137207031,299.8594665527344,304.24609375,293.1499938964844,293.1499938964844,278.8500061035156,37646.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261416554450989,1.0,0.0,0.0,3.6794822216033936,3.679506778717041,9.033721539708496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.9765625,0.0,1578.6346435546875,1895.4371337890625,0.0,2712.558349609375,0.9110181927680968,1.0,0.0,3.0,1.0,0.0
17755920,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.860389232635498,0.3230878412723541,0.2922618985176086,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9627602696418762,0.4440812766551971,0.4212391376495361,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9312192797660828,0.4053235352039337,0.2843804061412811,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.923262059688568,0.396458238363266,0.37663733959198,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7368749380111694,0.1996578723192215,0.9080296754837036,284.9102478027344,284.95001220703125,300.1717224121094,296.8476867675781,298.4350891113281,297.150634765625,284.9124450683594,1.0,0.5103642344474792,0.6229209303855896,0.6229209303855896,1.0,1.0,-2.740379810333252,1.1611266136169434,1.5792531967163086,0.5428032875061035,0.8681978583335876,0.8681978583335876,0.0,110.77735900878906,129.0,66461.296875,0.0,1687.2178955078125,1.0,278.857666015625,283.2611999511719,299.8598022460937,304.194580078125,293.1499938964844,293.1499938964844,279.1499938964844,38376.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269729614257812,1.0,0.0,0.0,3.606068849563599,3.606092929840088,8.67683468186442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.826171875,0.0,1502.406005859375,1895.4371337890625,0.0,2720.285400390625,0.897668719291687,1.0,0.0,3.0,1.0,0.0
17755980,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8421037197113037,0.3231640160083771,0.2924672961235046,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9400613903999328,0.4447369575500488,0.421996146440506,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9079005122184752,0.4055594801902771,0.2846532762050628,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.900984227657318,0.3967542052268982,0.3770991861820221,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7218933701515198,0.1995318084955215,0.9087496399879456,285.0327453613281,284.95001220703125,300.19842529296875,296.86016845703125,298.4466857910156,297.1519470214844,285.0351867675781,1.0,0.5164315104484558,0.6222061514854431,0.6222061514854431,1.0,1.0,-2.7432806491851807,1.1618732213974,1.5814074277877808,0.5427869558334351,0.956771969795227,0.956771969795227,0.0,119.75695037841795,129.0,65903.6796875,0.0,1733.49560546875,1.0,279.1005249023437,283.3922424316406,299.8292236328125,304.0109558105469,293.1499938964844,293.1499938964844,279.1499938964844,33639.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214324116706848,1.0,0.0,0.0,3.6656548976898193,3.6656785011291504,8.965952247308451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.8310546875,0.0,1532.9178466796875,1895.4371337890625,0.0,2668.844970703125,0.9087532758712769,1.0,0.0,3.0,1.0,0.0
17756040,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8272019028663635,0.3233288824558258,0.2929583787918091,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9197816252708436,0.4455406367778778,0.4230775237083435,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8901301622390747,0.405902236700058,0.2851503193378448,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8835669755935669,0.3971394896507263,0.3778120875358581,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7084612250328064,0.1994630992412567,0.9100711941719056,285.01904296875,284.95001220703125,300.22515869140625,296.8726501464844,298.4591064453125,297.1545715332031,285.0172119140625,1.0,0.522976815700531,0.6214913129806519,0.6214913129806519,1.0,1.0,-2.74821138381958,1.1635446548461914,1.584666728973389,0.5432753562927246,0.9739446640014648,0.9739446640014648,0.0,128.7410888671875,147.0,66198.140625,0.0,1782.9542236328125,1.0,279.14227294921875,283.3735046386719,299.856201171875,304.0997009277344,293.1499938964844,293.1499938964844,278.8500061035156,32880.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202992677688599,1.0,0.0,0.0,3.741506338119507,3.741530656814575,9.340847100247628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.126953125,0.0,1613.448486328125,1895.4371337890625,0.0,2658.342041015625,0.9236327409744264,1.0,0.0,3.0,1.0,0.0
17756100,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8138247132301331,0.3230004906654358,0.2932514250278473,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9027155637741088,0.4459533095359802,0.4240322709083557,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.874596893787384,0.405781626701355,0.2855121791362762,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8683164715766907,0.3971269428730011,0.3783681094646454,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6956011056900024,0.199192613363266,0.911055326461792,284.8772888183594,284.95001220703125,300.2518615722656,296.88507080078125,298.4692077636719,297.1534118652344,284.8730773925781,1.0,0.5292702913284302,0.6207764744758606,0.6207764744758606,1.0,1.0,-2.752002000808716,1.1646748781204224,1.5873271226882937,0.5435527563095093,0.87997967004776,0.87997967004776,0.0,137.74270629882812,147.0,67151.15625,0.0,1830.9215087890625,1.0,278.8963317871094,283.2143249511719,299.916015625,304.3412475585937,293.1499938964844,293.1499938964844,278.8500061035156,36954.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260760307312012,1.0,0.0,0.0,3.722501754760742,3.7225265502929688,9.24619598663412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.48046875,0.0,1622.6160888671875,1895.4371337890625,0.0,2711.9482421875,0.9199954271316528,1.0,0.0,3.0,1.0,0.0
