time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8006402850151062,0.3224818110466003,0.2931407392024994,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8882673382759094,0.44621542096138,0.4246391952037811,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8606211543083191,0.4054711759090423,0.2855730354785919,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8546873331069946,0.3969317376613617,0.3785668313503265,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6837276816368103,0.1988080143928527,0.9111288785934448,284.9044189453125,284.95001220703125,300.2785339355469,296.8974609375,298.4779663085937,297.15045166015625,284.9066772460937,1.0,0.5351908206939697,0.6197884678840637,0.6197884678840637,1.0,1.0,-2.7530007362365723,1.1643000841140747,1.588700771331787,0.542905867099762,0.8765485286712646,0.8765485286712646,0.0,146.7520751953125,165.0,66970.7578125,0.0,1874.739013671875,1.0,278.8573913574219,283.2455139160156,299.9138488769531,304.2846984863281,293.1499938964844,293.1499938964844,279.1499938964844,38278.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272220492362976,1.0,0.0,0.0,3.6462650299072266,3.646289587020874,8.87135115590354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.7373046875,0.0,1546.0457763671875,1895.4371337890625,0.0,2722.60107421875,0.9064469933509828,1.0,0.0,3.0,1.0,0.0
17756220,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7887032628059387,0.3224145174026489,0.2931930124759674,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8756039142608643,0.4468954801559448,0.4254136979579925,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8485694527626038,0.4055967032909393,0.2857527732849121,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8429297804832458,0.397088885307312,0.3788816928863525,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6732285022735596,0.198597103357315,0.911413311958313,285.0293273925781,284.95001220703125,300.3052062988281,296.90985107421875,298.4888916015625,297.1512145996094,285.0320739746094,1.0,0.5412240028381348,0.6188004612922668,0.6188004612922668,1.0,1.0,-2.754925489425659,1.1643422842025757,1.5905832052230835,0.5423757433891296,0.9651954770088196,0.9651954770088196,0.0,155.7517547607422,165.0,66355.15625,0.0,1919.99462890625,1.0,279.1014099121094,283.3799743652344,299.8808898925781,304.0944519042969,293.1499938964844,293.1499938964844,279.1499938964844,33764.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217576742172241,1.0,0.0,0.0,3.701682090759277,3.701706171035767,9.143058719018882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.662109375,0.0,1574.4674072265625,1895.4371337890625,0.0,2671.86083984375,0.9168763756752014,1.0,0.0,3.0,1.0,0.0
17756280,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7783461809158325,0.3224964141845703,0.2935843467712402,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8646777868270874,0.4477251470088959,0.4265217185020447,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8382728695869446,0.4058817625045776,0.2861927449703216,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.832827627658844,0.3973827064037323,0.3794876039028168,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6641334295272827,0.198469266295433,0.912420928478241,285.0177917480469,284.95001220703125,300.3318786621094,296.92218017578125,298.50079345703125,297.15362548828125,285.0159912109375,1.0,0.5474569201469421,0.6178123950958252,0.6178123950958252,1.0,1.0,-2.759193420410156,1.1654483079910278,1.5937451124191284,0.5424177050590515,0.9831145405769348,0.9831145405769348,0.0,164.74720764160156,153.0,66621.140625,0.0,1968.9967041015625,1.0,279.1425476074219,283.36334228515625,299.9062194824219,304.17926025390625,293.1499938964844,293.1499938964844,278.8500061035156,33003.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205896615982056,1.0,0.0,0.0,3.774643659591675,3.774668455123901,9.50703736180003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.8408203125,0.0,1653.12451171875,1895.4371337890625,0.0,2661.03271484375,0.9311974048614502,1.0,0.0,3.0,1.0,0.0
17756340,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7847703099250793,0.3221426904201507,0.2932828664779663,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8722531199455261,0.4481578469276428,0.4269241094589233,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.844870924949646,0.4057454168796539,0.2861053645610809,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8393378853797913,0.3973179161548614,0.3794025480747223,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6694701313972473,0.1981678158044815,0.9104729890823364,284.8697509765625,284.95001220703125,300.3585510253906,296.9345092773437,298.5102844238281,297.1525573730469,284.86480712890625,1.0,0.5422167181968689,0.6168243885040283,0.6168243885040283,1.0,1.0,-2.7567827701568604,1.163447380065918,1.5933353900909424,0.5410568714141846,0.883749783039093,0.883749783039093,0.0,159.02972412109375,153.0,67472.8046875,0.0,1938.3043212890625,1.0,278.8956298828125,283.1987609863281,299.96466064453125,304.4162292480469,293.1499938964844,293.1499938964844,278.8500061035156,37094.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262303471565247,1.0,0.0,0.0,3.7537682056427,3.753793478012085,9.402172054251424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.1533203125,0.0,1660.1312255859375,1895.4371337890625,0.0,2713.382568359375,0.9270375370979308,1.0,0.0,3.0,1.0,0.0
17756400,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7914326190948486,0.321677029132843,0.2926335036754608,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8802715539932251,0.4484712481498718,0.4269831478595733,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8518468737602234,0.4054805636405945,0.2857476472854614,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8462315797805786,0.3971289396286011,0.3789990544319153,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6751320362091064,0.1978135406970977,0.9077926874160768,284.894287109375,284.95001220703125,300.3851928710937,296.94677734375,298.5189819335937,297.1501159667969,284.8966979980469,1.0,0.537822961807251,0.6158363223075867,0.6158363223075867,1.0,1.0,-2.751938581466675,1.1603516340255735,1.591586947441101,0.5389571785926819,0.8753379583358765,0.8753379583358765,0.0,153.124755859375,141.0,67129.765625,0.0,1903.005615234375,1.0,278.857177734375,283.23114013671875,299.960693359375,304.3481140136719,293.1499938964844,293.1499938964844,279.1499938964844,38749.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270513415336609,1.0,0.0,0.0,3.666301250457764,3.6663260459899902,8.969115583568055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.4833984375,0.0,1572.0462646484375,1895.4371337890625,0.0,2721.013671875,0.9111966490745544,1.0,0.0,3.0,1.0,0.0
17756460,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7989541888237,0.3217387795448303,0.2922143638134002,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8892238736152649,0.449254423379898,0.4272476136684418,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8597551584243774,0.40571990609169,0.2855526208877563,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8540052771568298,0.3973562121391296,0.3787673413753509,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6815199255943298,0.197693333029747,0.905582308769226,285.0201721191406,284.95001220703125,300.4118347167969,296.95904541015625,298.53033447265625,297.1519775390625,285.0227355957031,1.0,0.5336199402809143,0.6150116324424744,0.6150116324424744,1.0,1.0,-2.748577117919922,1.1580833196640017,1.59049391746521,0.5372598767280579,0.961506962776184,0.961506962776184,0.0,147.15396118164062,141.0,66386.921875,0.0,1869.809326171875,1.0,279.1017761230469,283.36834716796875,299.92633056640625,304.1470031738281,293.1499938964844,293.1499938964844,279.1499938964844,34168.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211395144462585,1.0,0.0,0.0,3.7138519287109375,3.713876247406006,9.203276931657456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.9248046875,0.0,1591.4300537109375,1895.4371337890625,0.0,2666.129150390625,0.9199138879776,1.0,0.0,3.0,1.0,0.0
17756520,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8075640201568604,0.3219932317733764,0.2921861410140991,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8993474245071411,0.450218141078949,0.4278834164142608,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8688982725143433,0.4061594605445862,0.2856546938419342,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8629577159881592,0.3977600932121277,0.3788742423057556,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6888624429702759,0.1977012306451797,0.9043241739273072,285.0075988769531,284.95001220703125,300.4384765625,296.97125244140625,298.5429382324219,297.15582275390625,285.0057373046875,1.0,0.5296999216079712,0.6141868829727173,0.6141868829727173,1.0,1.0,-2.748044013977051,1.1571120023727417,1.5909318923950195,0.5362652540206909,0.975473940372467,0.975473940372467,0.0,141.15814208984375,129.0,66537.078125,0.0,1840.9005126953125,1.0,279.14263916015625,283.3526306152344,299.9510192871094,304.2234802246094,293.1499938964844,293.1499938964844,278.8500061035156,33421.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195156455039978,1.0,0.0,0.0,3.779336214065552,3.7793610095977774,9.530689908388011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.958984375,0.0,1661.90234375,1895.4371337890625,0.0,2651.082763671875,0.9325107336044312,1.0,0.0,3.0,1.0,0.0
17756580,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8162734508514404,0.3218210935592651,0.2920348644256592,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9104561805725098,0.4507993459701538,0.428408145904541,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8787955641746521,0.4061946272850036,0.2856732010841369,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8726885914802551,0.3978257179260254,0.3788921535015106,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.6967587471008301,0.1975589990615844,0.9029937982559204,284.8658142089844,284.95001220703125,300.4651184082031,296.98345947265625,298.5534362792969,297.1561889648437,284.86181640625,1.0,0.525628387928009,0.6133621335029602,0.6133621335029602,1.0,1.0,-2.7469422817230225,1.1558632850646973,1.5910788774490356,0.53520268201828,0.877596378326416,0.877596378326416,0.0,135.16456604003906,129.0,67351.015625,0.0,1811.1444091796875,1.0,278.8956604003906,283.1957092285156,300.0093078613281,304.4542236328125,293.1499938964844,293.1499938964844,278.8500061035156,37610.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247133493423462,1.0,0.0,0.0,3.748383045196533,3.748408317565918,9.375214631290874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.98828125,0.0,1657.77734375,1895.4371337890625,0.0,2699.2890625,0.926160454750061,1.0,0.0,3.0,1.0,0.0
17756640,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.824916660785675,0.3215112090110779,0.2915311455726623,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.922975778579712,0.4512531161308288,0.4285972714424133,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8891996145248413,0.4060903191566467,0.2854267954826355,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8829847574234009,0.3977592289447784,0.3786021173000335,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7049646377563477,0.1973466426134109,0.9009613990783693,284.896728515625,284.95001220703125,300.4917297363281,296.9956359863281,298.5629577636719,297.155029296875,284.899169921875,1.0,0.5212617516517639,0.6125373840332031,0.6125373840332031,1.0,1.0,-2.7434780597686768,1.1535338163375854,1.5899443626403809,0.5335463881492615,0.8735246062278748,0.8735246062278748,0.0,129.17373657226562,117.0,67040.1875,0.0,1777.864990234375,1.0,278.8572082519531,283.232666015625,300.0062866210937,304.3866577148437,293.1499938964844,293.1499938964844,279.1499938964844,38873.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825246274471283,1.0,0.0,0.0,3.660215377807617,3.660240173339844,8.939363738136308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.1005859375,0.0,1566.1270751953125,1895.4371337890625,0.0,2704.239013671875,0.9100248217582704,1.0,0.0,3.0,1.0,0.0
17756700,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8345528841018677,0.3216847777366638,0.2912291884422302,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9371689558029176,0.4521483778953552,0.4289777278900146,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9008934497833252,0.4064574539661407,0.2853300273418426,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8945655226707458,0.3980812728404999,0.3784700632095337,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7138804197311401,0.1973409205675125,0.8993127942085266,285.0229797363281,284.95001220703125,300.5183410644531,297.0077819824219,298.5748291015625,297.15777587890625,285.025634765625,1.0,0.5170837044715881,0.611712634563446,0.611712634563446,1.0,1.0,-2.7413105964660645,1.151807427406311,1.5895031690597534,0.5321152210235596,0.9608089923858644,0.9608089923858644,0.0,123.1713409423828,117.0,66328.8671875,0.0,1746.5550537109375,1.0,279.10162353515625,283.3696594238281,299.9735107421875,304.1892395019531,293.1499938964844,293.1499938964844,279.1499938964844,34153.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192616701126099,1.0,0.0,0.0,3.709383726119995,3.709408044815064,9.181144378089812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.646484375,0.0,1586.2061767578125,1895.4371337890625,0.0,2648.73046875,0.9189305901527404,1.0,0.0,3.0,1.0,0.0
17756760,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8458070755004883,0.3220193684101105,0.2912843823432922,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9527865648269652,0.4531992673873901,0.4297050237655639,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9149911999702454,0.4069989025592804,0.2855101227760315,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9079700708389282,0.3985565602779388,0.3786529004573822,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7233660221099854,0.1974406242370605,0.8985066413879395,285.0107116699219,284.95001220703125,300.5449523925781,297.0199279785156,298.5877990722656,297.1622009277344,285.0088806152344,1.0,0.5131816864013672,0.6109625101089478,0.6109625101089478,1.0,1.0,-2.741716146469116,1.151315212249756,1.5904009342193604,0.5313735604286194,0.975957691669464,0.975957691669464,0.0,117.16410064697266,105.0,66503.484375,0.0,1719.085693359375,1.0,279.1426086425781,283.353759765625,299.9992980957031,304.268798828125,293.1499938964844,293.1499938964844,278.8500061035156,33361.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176659941673279,1.0,0.0,0.0,3.776409864425659,3.7764346599578857,9.51593619902269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.3740234375,0.0,1657.9813232421875,1895.4371337890625,0.0,2633.9599609375,0.9318257570266724,1.0,0.0,3.0,1.0,0.0
17756820,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8583923578262329,0.3219093978404999,0.2911953926086426,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9685611128807068,0.4538492560386657,0.4303017258644104,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9315263032913208,0.4071196019649505,0.2855927050113678,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.924028217792511,0.3986778855323791,0.3787292540073395,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7334606647491455,0.1973745077848434,0.8975461721420288,284.86871337890625,284.95001220703125,300.5715637207031,297.0320129394531,298.5985412597656,297.1629638671875,284.8645935058594,1.0,0.5091080069541931,0.6102123856544495,0.6102123856544495,1.0,1.0,-2.741367816925049,1.1504675149917605,1.590900182723999,0.5305190682411194,0.8789806365966797,0.8789806365966797,0.0,111.1668701171875,105.0,67343.4296875,0.0,1690.539306640625,1.0,278.89569091796875,283.1960754394531,300.0581970214844,304.5021667480469,293.1499938964844,293.1499938964844,278.8500061035156,37489.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229365348815918,1.0,0.0,0.0,3.747911930084229,3.747937202453613,9.372857903144904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.7412109375,0.0,1656.294921875,1895.4371337890625,0.0,2682.7958984375,0.925998866558075,1.0,0.0,3.0,1.0,0.0
17756880,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8722620010375977,0.3216458261013031,0.2907394468784332,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.983679175376892,0.4543568193912506,0.4305471777915954,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9491111040115356,0.4070862531661987,0.2853999435901642,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.941753625869751,0.398652970790863,0.3784840703010559,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7444639205932617,0.1972241103649139,0.8958196640014648,284.8984069824219,284.95001220703125,300.5981750488281,297.0440673828125,298.6081848144531,297.1619567871094,284.9008178710937,1.0,0.5047155618667603,0.6094622015953064,0.6094622015953064,1.0,1.0,-2.738515138626098,1.1484771966934204,1.590037822723389,0.5290390849113464,0.8748246431350708,0.8748246431350708,0.0,105.17527770996094,93.0,67054.0546875,0.0,1658.366943359375,1.0,278.8572082519531,283.2317199707031,300.0554504394531,304.43670654296875,293.1499938964844,293.1499938964844,279.1499938964844,38773.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823562502861023,1.0,0.0,0.0,3.6618382930755615,3.661862850189209,8.947291689764825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.3046875,0.0,1567.1990966796875,1895.4371337890625,0.0,2688.604736328125,0.910304069519043,1.0,0.0,3.0,1.0,0.0
17756940,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8886700868606567,0.3218566477298736,0.2904739081859588,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9983943700790404,0.455299824476242,0.430943876504898,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.967811405658722,0.4075173735618591,0.2853492200374603,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.961012065410614,0.3990086913108825,0.3783864080905914,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7575176358222961,0.1972693353891372,0.8944202661514282,285.024658203125,284.95001220703125,300.624755859375,297.0561218261719,298.6201477050781,297.1648254394531,285.0273742675781,1.0,0.5004646182060242,0.6087120771408081,0.6087120771408081,1.0,1.0,-2.7368030548095703,1.1470155715942385,1.5897873640060425,0.5277653336524963,0.9626383185386658,0.9626383185386658,0.0,99.17437744140624,93.0,66355.828125,0.0,1627.8759765625,1.0,279.1016845703125,283.3685607910156,300.02264404296875,304.2403259277344,293.1499938964844,293.1499938964844,279.1499938964844,34094.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817665159702301,1.0,0.0,0.0,3.71188759803772,3.711911678314209,9.193542496177542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.712890625,0.0,1588.6175537109375,1895.4371337890625,0.0,2633.9521484375,0.9194416999816896,1.0,0.0,3.0,1.0,0.0
17757000,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9052003622055054,0.3221342861652374,0.2905661761760711,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.4573170840740204,0.4114039838314056,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9840678572654724,0.4080305397510528,0.2855778634548187,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9779975414276124,0.3994280099868774,0.3786065876483917,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7708638310432434,0.1973391026258468,0.8938654661178589,284.9920349121094,284.95001220703125,300.6513671875,297.0681457519531,298.63336181640625,297.1718444824219,284.9871826171875,1.0,0.4925454258918762,0.6079619526863098,0.6079619526863098,1.0,1.0,-2.7133665084838867,1.1355326175689695,1.577833890914917,0.5219391584396362,0.9626161456108092,0.9626161456108092,0.0,93.2747573852539,111.0,66132.5390625,0.0,1566.849609375,1.0,279.1426086425781,283.3357238769531,300.0473327636719,304.310546875,293.1499938964844,293.1499938964844,278.8500061035156,33676.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160266280174255,1.0,0.0,0.0,3.77376651763916,3.7737913131713854,9.502619491286168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.921875,0.0,1657.299560546875,1895.4371337890625,0.0,2618.799072265625,0.9311651587486268,1.0,0.0,3.0,1.0,0.0
17757060,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8821371793746948,0.3220837116241455,0.2909708023071289,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9945399165153505,0.4583899974822998,0.4341861307621002,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9610183835029602,0.4082463681697845,0.2860655486583709,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9538455009460448,0.3996172249317169,0.379208892583847,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7521272301673889,0.1973653137683868,0.8955715894699097,284.8872375488281,284.95001220703125,300.6779479980469,297.08013916015625,298.64764404296875,297.17596435546875,284.8856811523437,1.0,0.5046634078025818,0.6073174476623535,0.6073174476623535,1.0,1.0,-2.7445194721221924,1.149266481399536,1.5952531099319458,0.5279004573822021,0.8877683877944946,0.8877683877944946,0.0,101.83263397216795,111.0,67422.1796875,0.0,1651.5360107421875,1.0,278.8959655761719,283.2125549316406,300.1036376953125,304.53790283203125,293.1499938964844,293.1499938964844,278.8500061035156,37404.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208493590354919,1.0,0.0,0.0,3.737914085388184,3.737939119338989,9.32291868593893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10799.0947265625,0.0,1643.958251953125,1895.4371337890625,0.0,2663.439697265625,0.9244371056556702,1.0,0.0,3.0,1.0,0.0
17757120,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8596286177635193,0.3218068778514862,0.2910978198051452,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9732942581176758,0.4584475755691528,0.4347970485687256,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9342002868652344,0.4082517027854919,0.2863560914993286,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9265413880348206,0.3995987772941589,0.3795863687992096,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7343328595161438,0.1972038894891739,0.8967717885971069,284.9086303710937,284.95001220703125,300.7045288085937,297.0921325683594,298.65594482421875,297.1720275878906,284.9108581542969,1.0,0.5110353231430054,0.6066728830337524,0.6066728830337524,1.0,1.0,-2.747659683227539,1.150089144706726,1.5975704193115234,0.5279749035835266,0.8835841417312622,0.8835841417312622,0.0,110.7739486694336,129.0,67371.5390625,0.0,1698.011962890625,1.0,278.8572082519531,283.2332458496094,300.1061096191406,304.5006103515625,293.1499938964844,293.1499938964844,279.1499938964844,38129.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219925761222839,1.0,0.0,0.0,3.677950620651245,3.677975416183472,9.026202860695776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.3525390625,0.0,1580.542236328125,1895.4371337890625,0.0,2674.039306640625,0.9132556319236756,1.0,0.0,3.0,1.0,0.0
17757180,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8414034843444824,0.3219067454338074,0.2913227677345276,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9516379237174988,0.4590534567832947,0.4354445338249206,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9107598066329956,0.4086368680000305,0.2867277562618255,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9037964940071106,0.3998857736587524,0.3800363540649414,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.719467043876648,0.1971665322780609,0.8979180455207825,285.0373840332031,284.95001220703125,300.7311096191406,297.10406494140625,298.66668701171875,297.1723022460937,285.0404052734375,1.0,0.5174593329429626,0.6060283780097961,0.6060283780097961,1.0,1.0,-2.751068592071533,1.1510454416275024,1.6000232696533203,0.5280218124389648,0.9768174290657043,0.9768174290657043,0.0,119.74967956542967,129.0,66777.0,0.0,1745.1650390625,1.0,279.1021423339844,283.3714904785156,300.0755615234375,304.3157043457031,293.1499938964844,293.1499938964844,279.1499938964844,33699.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167336583137512,1.0,0.0,0.0,3.7330124378204346,3.733036994934082,9.298484542341612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.5908203125,0.0,1609.8961181640625,1895.4371337890625,0.0,2625.335693359375,0.9238572120666504,1.0,0.0,3.0,1.0,0.0
17757240,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8265590071678162,0.3221326768398285,0.2918514311313629,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9315114617347716,0.459902673959732,0.4365283548831939,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8928651213645935,0.4091682434082031,0.2873423397541046,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8863030672073364,0.4002958536148071,0.3807564973831177,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7059168219566345,0.1971888542175293,0.8996396064758301,285.0277099609375,284.95001220703125,300.7577209472656,297.1159973144531,298.6786804199219,297.174560546875,285.0259094238281,1.0,0.5240848064422607,0.6053838729858398,0.6053838729858398,1.0,1.0,-2.756677627563477,1.1529942750930786,1.6036834716796875,0.5286176800727844,0.9990800619125366,0.9990800619125366,0.0,128.7362823486328,147.0,67081.7109375,0.0,1795.822021484375,1.0,279.14276123046875,283.3556823730469,300.1015930175781,304.405029296875,293.1499938964844,293.1499938964844,278.8500061035156,32884.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157886862754822,1.0,0.0,0.0,3.807932615280152,3.807957649230957,9.675463843450416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.7666015625,0.0,1691.7587890625,1895.4371337890625,0.0,2616.599609375,0.938663363456726,1.0,0.0,3.0,1.0,0.0
17757300,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.813232421875,0.3218729197978973,0.2922039330005646,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9134702086448668,0.460374504327774,0.4375341236591339,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8773937821388245,0.4092398881912231,0.2878376245498657,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8709831833839417,0.4003139734268188,0.3813399076461792,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6931881308555603,0.1970026046037674,0.901015281677246,284.88104248046875,284.95001220703125,300.7843017578125,297.1278991699219,298.6884155273437,297.1731872558594,284.875732421875,1.0,0.5304663181304932,0.6047393083572388,0.6047393083572388,1.0,1.0,-2.7612650394439697,1.1544578075408936,1.6068073511123655,0.5290571451187134,0.9041945338249208,0.9041945338249208,0.0,137.73866271972656,147.0,68128.140625,0.0,1845.17919921875,1.0,278.89483642578125,283.1891784667969,300.1600952148437,304.6504821777344,293.1499938964844,293.1499938964844,278.8500061035156,36458.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216512203216553,1.0,0.0,0.0,3.7991745471954346,3.7992000579833984,9.631008879296132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.783203125,0.0,1709.119140625,1895.4371337890625,0.0,2670.87353515625,0.937097668647766,1.0,0.0,3.0,1.0,0.0
17757360,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8000628352165222,0.3213890194892883,0.2921388447284698,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8983004689216614,0.4606747627258301,0.4381839036941528,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.863429844379425,0.409088671207428,0.2880193591117859,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.857252836227417,0.4001228511333465,0.3815537095069885,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6814435720443726,0.1966786384582519,0.901410698890686,284.89892578125,284.95001220703125,300.8108825683594,297.1398010253906,298.6963806152344,297.16973876953125,284.90142822265625,1.0,0.5364518165588379,0.6036942601203918,0.6036942601203918,1.0,1.0,-2.76292085647583,1.1542153358459473,1.6087055206298828,0.5284221172332764,0.8937795162200928,0.8937795162200928,0.0,146.7489776611328,165.0,67959.5703125,0.0,1890.1751708984373,1.0,278.8568420410156,283.2129211425781,300.1575622558594,304.5957336425781,293.1499938964844,293.1499938964844,279.1499938964844,38157.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229433298110962,1.0,0.0,0.0,3.726832866668701,3.726857900619507,9.267724294659274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.5068359375,0.0,1636.8231201171875,1895.4371337890625,0.0,2682.85888671875,0.9241811633110046,1.0,0.0,3.0,1.0,0.0
17757420,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7881632447242737,0.3213746249675751,0.2922255396842956,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8854222297668457,0.4614313542842865,0.4390071034431457,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8513709306716919,0.4093993902206421,0.2883146405220032,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8453934192657471,0.4003039598464966,0.3818771839141845,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6710690855979919,0.196526899933815,0.9019500613212584,285.0307922363281,284.95001220703125,300.83746337890625,297.15167236328125,298.7066650390625,297.1703186035156,285.03424072265625,1.0,0.5425416231155396,0.6026491522789001,0.6026491522789001,1.0,1.0,-2.7654008865356445,1.1543279886245728,1.611073017120361,0.5278662443161011,0.9863340258598328,0.9863340258598328,0.0,155.7490997314453,165.0,67291.609375,0.0,1936.478515625,1.0,279.10321044921875,283.3551940917969,300.12384033203125,304.40087890625,293.1499938964844,293.1499938964844,279.1499938964844,33938.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175730109214783,1.0,0.0,0.0,3.776529550552368,3.776554584503174,9.516539876130992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.85546875,0.0,1662.58935546875,1895.4371337890625,0.0,2633.099853515625,0.9337483048439026,1.0,0.0,3.0,1.0,0.0
17757480,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7778821587562561,0.3215430676937103,0.2926792204380035,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8742741942405701,0.4623748660087585,0.4402058124542236,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8411122560501099,0.4099094271659851,0.2888973355293274,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8352456092834473,0.4006530046463012,0.382520467042923,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6621233820915222,0.1964697986841201,0.9032437205314636,285.0254211425781,284.95001220703125,300.8640441894531,297.1635131835937,298.7181701660156,297.1728515625,285.024169921875,1.0,0.5488545298576355,0.6016040444374084,0.6016040444374084,1.0,1.0,-2.7704126834869385,1.1555790901184082,1.6148335933685305,0.5279163122177124,1.0,1.0,0.0,164.74412536621094,153.0,67534.5,0.0,1986.86865234375,1.0,279.14306640625,283.3441772460937,300.1482238769531,304.484130859375,293.1499938964844,293.1499938964844,278.8500061035156,33307.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164548277854919,1.0,0.0,0.0,3.8434512615203857,3.8434765338897705,9.856801170826657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.099609375,0.0,1738.0167236328125,1895.4371337890625,0.0,2622.757568359375,0.9468287825584412,1.0,0.0,3.0,1.0,0.0
17757540,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7844338417053223,0.3212828040122986,0.2924594283103943,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8821731209754944,0.4629166424274444,0.4407146573066711,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8479857444763184,0.4100047945976257,0.2889696359634399,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8419005274772644,0.4006484150886535,0.38249072432518,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6675505638122559,0.1962432861328125,0.9016202688217164,284.87530517578125,284.95001220703125,300.890625,297.1753234863281,298.7272033691406,297.171875,284.86895751953125,1.0,0.5437347292900085,0.6005589365959167,0.6005589365959167,1.0,1.0,-2.768876552581787,1.1538121700286863,1.6150643825531006,0.5266209840774536,0.9094506502151488,0.9094506502151488,0.0,159.0255126953125,153.0,68487.2578125,0.0,1957.4189453125,1.0,278.8941345214844,283.1739196777344,300.2054138183594,304.72418212890625,293.1499938964844,293.1499938964844,278.8500061035156,36593.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220428824424744,1.0,0.0,0.0,3.83309006690979,3.833116054534912,9.803729881241452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.775390625,0.0,1751.2314453125,1895.4371337890625,0.0,2674.505859375,0.9448177218437196,1.0,0.0,3.0,1.0,0.0
17757600,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7912042737007141,0.3208575844764709,0.291869580745697,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8904812335968018,0.4632892608642578,0.4408499598503113,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8552399277687073,0.4099209606647491,0.2887542843818664,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8489411473274231,0.4004760086536407,0.3821224272251129,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.673296332359314,0.1959404051303863,0.8992213606834412,284.8888244628906,284.95001220703125,300.9172058105469,297.1871337890625,298.7350769042969,297.1690673828125,284.8914489746094,1.0,0.5394354462623596,0.5995138883590698,0.5995138883590698,1.0,1.0,-2.764747381210327,1.1508854627609253,1.6138620376586914,0.5245676040649414,0.8930976390838623,0.8930976390838623,0.0,153.12086486816406,141.0,68156.71875,0.0,1923.0653076171875,1.0,278.8566589355469,283.1974792480469,300.2017517089844,304.6587219238281,293.1499938964844,293.1499938964844,279.1499938964844,38622.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229737281799316,1.0,0.0,0.0,3.750326633453369,3.750352144241333,9.38493940338958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.052734375,0.0,1667.8399658203125,1895.4371337890625,0.0,2683.14111328125,0.929687798023224,1.0,0.0,3.0,1.0,0.0
17757660,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7988125681877136,0.3209641873836517,0.2914842069149017,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8996888399124146,0.4641650021076202,0.441178411245346,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.863429605960846,0.4103610813617706,0.2886872291564941,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8568611145019531,0.4007262587547302,0.3819052278995514,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6797575950622559,0.1958708316087722,0.8972254991531372,285.0216979980469,284.95001220703125,300.9438171386719,297.19891357421875,298.7459716796875,297.1708068847656,285.0249938964844,1.0,0.5353163480758667,0.5987089276313782,0.5987089276313782,1.0,1.0,-2.761932611465454,1.1487932205200195,1.613139271736145,0.5229595899581909,0.9832360148429872,0.9832360148429872,0.0,147.1503448486328,141.0,67360.5625,0.0,1890.5482177734373,1.0,279.1036071777344,283.3426208496094,300.16705322265625,304.453369140625,293.1499938964844,293.1499938964844,279.1499938964844,34345.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171454071998596,1.0,0.0,0.0,3.791980266571045,3.7920053005218506,9.594567700332846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.302734375,0.0,1684.0784912109375,1895.4371337890625,0.0,2629.14404296875,0.937519669532776,1.0,0.0,3.0,1.0,0.0
17757720,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8075453639030457,0.3212810754776001,0.2915041148662567,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9104058146476746,0.4652720391750335,0.4419269561767578,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8729135394096375,0.4110413491725921,0.2889431715011596,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8660014271736145,0.4011678397655487,0.3820409476757049,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6872106790542603,0.1959417462348938,0.8962180018424988,285.01446533203125,284.95001220703125,300.97039794921875,297.210693359375,298.75836181640625,297.1748962402344,285.01275634765625,1.0,0.5315033197402954,0.5979040265083313,0.5979040265083313,1.0,1.0,-2.762113094329834,1.1480674743652344,1.61404550075531,0.522091805934906,1.0,1.0,0.0,141.1539764404297,129.0,67510.25,0.0,1862.595947265625,1.0,279.1431884765625,283.3310546875,300.19110107421875,304.5294494628906,293.1499938964844,293.1499938964844,278.8500061035156,33537.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155823349952698,1.0,0.0,0.0,3.8547072410583496,3.8547329902648926,9.914620022755116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.970703125,0.0,1753.6094970703125,1895.4371337890625,0.0,2614.69287109375,0.9496094584465028,1.0,0.0,3.0,1.0,0.0
17757780,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8163887858390808,0.3211579322814941,0.2914037704467773,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9227579832077026,0.465989351272583,0.4425848126411438,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.883185863494873,0.4113125801086426,0.2891284525394439,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8759406805038452,0.401256114244461,0.3820881843566894,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6952506303787231,0.1958624720573425,0.895168662071228,284.8684387207031,284.95001220703125,300.9969787597656,297.2224426269531,298.7685546875,297.1753845214844,284.86328125,1.0,0.5275468230247498,0.5970991253852844,0.5970991253852844,1.0,1.0,-2.761806011199951,1.1471027135849,1.6147034168243408,0.5211880207061768,0.903212070465088,0.903212070465088,0.0,135.1600799560547,129.0,68420.0625,0.0,1833.8985595703125,1.0,278.8939819335937,283.1671447753906,300.2485046386719,304.7641906738281,293.1499938964844,293.1499938964844,278.8500061035156,37131.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207812309265137,1.0,0.0,0.0,3.8337242603302,3.833750247955322,9.80697450359003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.3203125,0.0,1756.227294921875,1895.4371337890625,0.0,2662.80859375,0.9452502727508544,1.0,0.0,3.0,1.0,0.0
17757840,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8251354098320007,0.3208470642566681,0.2909205257892608,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9358901977539062,0.4665405750274658,0.4428803920745849,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8939393758773804,0.4114008843898773,0.289029449224472,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8864174485206604,0.4011682271957397,0.3817973434925079,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7035959362983704,0.1956929713487625,0.8933708071708679,284.8898620605469,284.95001220703125,301.0235900878906,297.2341613769531,298.7774658203125,297.17388916015625,284.89263916015625,1.0,0.5232701897621155,0.5962942242622375,0.5962942242622375,1.0,1.0,-2.758953094482422,1.144982933998108,1.6139702796936035,0.5196677446365356,0.8915296792984009,0.8915296792984009,0.0,129.16981506347656,117.0,68116.546875,0.0,1801.35009765625,1.0,278.85662841796875,283.1967163085937,300.2456359863281,304.69873046875,293.1499938964844,293.1499938964844,279.1499938964844,38803.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214280605316162,1.0,0.0,0.0,3.74868106842041,3.748706579208374,9.376705065733404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.0400390625,0.0,1667.2943115234375,1895.4371337890625,0.0,2668.80419921875,0.9295390844345092,1.0,0.0,3.0,1.0,0.0
17757900,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.834871232509613,0.3210339248180389,0.2906190752983093,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9501069784164428,0.4675660729408264,0.4433622360229492,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9060324430465698,0.4119867086410522,0.2890712320804596,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8981618881225586,0.4014817476272583,0.3816464841365814,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7127097845077515,0.1957327872514724,0.8919069170951843,285.0239562988281,284.95001220703125,301.0501708984375,297.2458801269531,298.7889709472656,297.1766357421875,285.02734375,1.0,0.5191746354103088,0.5954892635345459,0.5954892635345459,1.0,1.0,-2.7572739124298096,1.1434049606323242,1.6138689517974854,0.51833575963974,0.9830385446548462,0.9830385446548462,0.0,123.16770935058594,117.0,67348.4296875,0.0,1770.5877685546875,1.0,279.10357666015625,283.3424377441406,300.2124328613281,304.49676513671875,293.1499938964844,293.1499938964844,279.1499938964844,34367.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155238628387451,1.0,0.0,0.0,3.791398286819458,3.791423320770264,9.591623211235856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.1728515625,0.0,1683.5582275390625,1895.4371337890625,0.0,2614.15234375,0.9374340772628784,1.0,0.0,3.0,1.0,0.0
17757960,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8462979197502136,0.3214132189750671,0.2907005548477173,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9652562141418456,0.4687802493572235,0.4442290067672729,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9211376309394836,0.4127863049507141,0.2894175052642822,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9120692610740662,0.4019751250743866,0.3818341791629791,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.722420871257782,0.1958915442228317,0.8913311958312988,285.0175476074219,284.95001220703125,301.0767822265625,297.257568359375,298.80181884765625,297.181396484375,285.0159606933594,1.0,0.5153833031654358,0.5947527885437012,0.5947527885437012,1.0,1.0,-2.7583606243133545,1.1431376934051514,1.615223050117493,0.5177385807037354,1.0,1.0,0.0,117.15983581542967,105.0,67518.4140625,0.0,1743.97998046875,1.0,279.1431884765625,283.331298828125,300.2375793457031,304.57574462890625,293.1499938964844,293.1499938964844,278.8500061035156,33530.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139827251434326,1.0,0.0,0.0,3.8548409938812256,3.8548665046691895,9.915307828123332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.765625,0.0,1753.711181640625,1895.4371337890625,0.0,2599.917236328125,0.9496235847473145,1.0,0.0,3.0,1.0,0.0
